datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/05 12:45:00,14.501390596381896,54.56511244625369,3.494409961024823,9.32,0.6214531727615477,0.6156542559952474,65.88189767555262,84.09860994980669,2.66711693932634,2.374463519313305,3.023698591084428,3.06,0.46930583838377005,1961724.050870367,2218330.596705075,
2025/09/05 13:00:00,14.41846618268903,55.2848149317403,3.503290601147333,9.430000000000001,0.6122407416618543,0.6096819117549687,64.46433768989205,81.97461096184823,2.6917550022574948,2.362672322375398,2.9884136919287156,3.06,0.4747604735598753,1964479.8581515236,2173353.7812442584,
2025/09/05 13:15:00,14.649596271057817,55.183844144489115,3.511501462386949,9.31,0.6011969656983713,0.6048376114981601,62.76498007983048,80.34404795229172,2.651287518949661,2.3780880773361974,2.9720258415779215,3.06,0.46930278921379726,1920254.0331868783,2171462.609716091,
2025/09/05 13:30:00,14.64243102743103,55.47612996291315,3.519924298758631,9.33,0.5936115200084213,0.6000262179177589,61.59777197079915,78.86504463532137,2.650625186254831,2.3740621650589495,2.9507831368491155,3.05,0.4703754788808168,1907216.394524043,2147451.5891513797,
2025/09/05 13:45:00,14.84041081050998,56.80337929664478,3.5243225044293456,9.53,0.5884116328734518,0.5947285129709099,60.79764094645761,77.23655113177627,2.7040658135067828,2.3252885624344177,2.9281158355785695,3.02,0.48279393522810576,1939051.6070083175,2077261.4937189592,
2025/09/05 14:00:00,14.867318106055563,57.21719471662624,3.527441008233484,9.550000000000002,0.5801631348192191,0.5895344916423361,59.528405859979266,75.63992956154202,2.7073450633785567,2.320418848167539,2.9036526215237206,3.02,0.4844084471391288,1927848.369996469,2051950.8704630276,
2025/09/05 14:15:00,15.051525650222175,57.081359909037076,3.5337299467324197,9.42,0.5690213121450781,0.5841281398634248,57.813961342647964,73.97803845242275,2.6657385091666432,2.3450106157112525,2.881810665239767,3.01,0.47757899421045236,1881176.9229260336,2057808.9741317937,
2025/09/05 14:30:00,14.988769410222005,56.93909589017852,3.5543527325671334,9.340000000000002,0.5561952433802443,0.5785171087401877,56.20505612904266,72.25322972410056,2.6277639566892903,2.3832976445396143,2.847815386952874,3.05,0.4707839994285661,1841416.6799874494,2069966.634276728,
2025/09/05 14:45:00,15.695726333154767,58.79528903701703,3.587935296943472,9.41,0.5283740759979331,0.5626005041745332,52.72978576543523,67.64366104517114,2.622678287430738,2.394261424017003,2.7667539166957558,2.87,0.4734143372367381,1819115.0025861405,2023428.1134590844,
2025/09/05 15:30:00,16.275824517699164,57.72170604819024,3.629234157363503,9.260000000000002,0.5360707201457712,0.5680006377284825,53.69120909245391,69.1053588064876,2.5515024929466192,2.3682505399568035,2.840058803395446,2.78,0.4679435618770187,1776506.397997381,2019905.2694085026,
2025/09/05 15:45:00,15.2098930916967,56.66963005042868,3.5231040926521997,9.270000000000001,0.5660722579897902,0.5835520935227887,57.438839589017384,73.8009640904395,2.6312024158847738,2.3462783171521036,2.8950225578110222,3.01,0.47378989328201215,1856819.2342643847,2062258.1048530147,
2025/09/05 16:00:00,14.706231889312505,56.343736505828076,3.5192068120929725,9.5,0.5951960349072561,0.598885434983797,61.84158871069776,78.51437248284388,2.6994719285480357,2.3378947368421055,2.9456103378362166,3.02,0.4803160392781233,1945614.256869215,2105081.7386118397,
2025/09/05 16:15:00,14.806359579852142,55.86417735247488,3.518064423721506,9.41,0.5985246984614854,0.6017098840355545,62.353785785402806,79.38259692683212,2.674766254009027,2.3475026567481403,2.965817822190345,3.02,0.4761265226990811,1934298.832164685,2128274.3284302563,
2025/09/05 16:30:00,14.72347460706726,55.632488408716426,3.5154173439129863,9.41,0.6039004449424888,0.6047708849557267,63.18097711221567,80.32353647761542,2.676780330589652,2.3506907545164717,2.979619258213291,3.02,0.4756625008128087,1943319.5905038517,2142181.3417393267,
2025/09/05 16:45:00,14.777385939512328,55.52731558891492,3.5135572946557287,9.41,0.6086810940770442,0.6073782874666545,63.91659801893218,81.15535214819302,2.6781973967844537,2.357066950053135,2.9905380443940497,3.0,0.4747719190599836,1952331.9271295243,2159815.0823124195,
2025/09/05 17:00:00,14.885733398516322,55.446342609436215,3.5179919737925602,9.42,0.6138754681577187,0.6098182991270689,64.71588072374898,82.02311564085501,2.6776638690976884,2.349256900212314,3.0098555801150013,2.98,0.4753023945835983,1960388.6414753797,2164119.595418381,
2025/09/05 17:15:00,14.891071885531915,55.300531652517975,3.5128275168921896,9.41,0.618262970560281,0.612038109401344,65.39100629869937,82.8125669159951,2.678753783028055,2.354941551540914,3.019799762256601,3.01,0.47431271650893553,1968175.4818788643,2181355.8576246295,
2025/09/05 17:30:00,14.81266934005356,55.02151739873858,3.5153242272253906,9.41,0.6240402753230184,0.614894140749981,66.27998728189328,83.8282832662271,2.676851235263501,2.3453772582359194,3.042075696115477,3.02,0.47478430258769727,1973917.813630018,2183586.558085001,
2025/09/05 17:45:00,14.73485112985162,55.18022734337819,3.505180689008699,9.48,0.630498384451337,0.6173763354420393,67.27372682624082,84.71104869328755,2.704568135310891,2.3343881856540083,3.0508986120282118,2.99,0.47861291726258787,2003559.1285434014,2182619.422597043,
2025/09/05 18:00:00,14.60882053239385,54.62794270453577,3.487213279667492,9.37,0.6328212006062046,0.6199255669746291,67.73774752729985,85.617655040388,2.6869592561580964,2.3276414087513344,3.0735417698053746,3.07,0.476907558404136,1997456.194585689,2190894.6910025524,
2025/09/05 18:15:00,14.46993756220246,54.87242905529138,3.521951102886525,9.49,0.6308471199518894,0.616828998732259,67.34230803085183,84.51639437149477,2.694529175099045,2.3603793466807166,3.044345553563689,3.07,0.4752056063125664,1992291.0439408997,2200191.1521350252,
2025/09/05 18:30:00,15.004177820268694,55.32404869362756,3.529396088547744,9.470000000000002,0.6257605497736705,0.6139734717141498,66.54469398083313,83.50085738090047,2.6831785842140103,2.337909186906019,3.0495160924472913,2.96,0.4773059002635981,1981716.9922577566,2170163.3661524975,
2025/09/05 18:45:00,15.004579221663619,55.8674034749651,3.5271234806572136,9.550000000000002,0.6224257870680826,0.6110073215104869,66.03155840109797,82.4459784627957,2.7075887908014318,2.327748691099476,3.03224019704257,2.99,0.4819623041735436,1995037.103315296,2144367.7547810934,
2025/09/05 19:00:00,15.089510142614529,55.93023796058401,3.5288547342531653,9.520000000000001,0.6182924484967948,0.608822245140011,65.39554220706067,81.66887992112311,2.697759107960215,2.319327731092437,3.0314019634505756,2.98,0.48246639964498284,1982675.9755094335,2126783.205416662,
2025/09/05 19:15:00,15.032140183695162,56.07942173724348,3.5303197045395693,9.53,0.6142043807668086,0.6061106418443807,64.76649204972753,80.73537243514623,2.699472228462923,2.324239244491081,3.0169011718345864,2.99,0.4827610726999376,1977115.0798895634,2118316.784225231,
2025/09/05 19:30:00,15.197980028535085,55.92121010009072,3.5356406068598365,9.430000000000001,0.6075341839959445,0.6028041733364443,63.740117584991665,79.71897712078093,2.6671262858854914,2.3393425238600214,3.0093343694159853,2.98,0.4779532305560225,1944973.1728044366,2124406.524748334,
2025/09/05 19:45:00,15.255468409591458,55.99398496121336,3.5469769879772564,9.42,0.6029732388933158,0.5997077661906076,63.0383035682248,78.76715383656098,2.6557826656135055,2.3503184713375798,2.9970632887164665,2.98,0.47613105435819786,1929321.1286721346,2122758.8837789926,
2025/09/05 20:00:00,15.235126472181605,56.66010168070176,3.5399568976639353,9.520000000000001,0.6003291694747173,0.5965840028448255,62.631448204363224,77.806921364903,2.689298281084263,2.323529411764706,2.9840829774735305,2.99,0.4835226490956244,1950095.59911272,2083005.2344473167,
2025/09/05 20:15:00,15.202068250977788,56.315268393816666,3.539601391054113,9.430000000000001,0.597083931421133,0.5952779046002034,62.13208820276123,77.40543194113788,2.6641417939977967,2.341463414634146,2.9809126452227876,3.02,0.47883284631520273,1926570.593476142,2096901.4976759609,
2025/09/05 20:30:00,14.99876548670187,56.20821586362712,3.5427057619030053,9.48,0.6016622359475036,0.5972059826049211,62.836573395487285,77.99811547797657,2.6759207896813053,2.3449367088607596,2.985802529277345,3.02,0.4797024176357836,1939569.5358518292,2103707.0134117957,
2025/09/05 20:45:00,15.090882353986444,55.51821311805429,3.542952001307908,9.33,0.6019706839779466,0.5988200291470291,62.88403574075676,78.49426698785163,2.6333972338760896,2.367631296891747,3.001445971602379,3.02,0.4720669451895358,1909979.506796808,2136013.38946486,
2025/09/05 21:00:00,14.973064024438997,55.815173668319176,3.5350696846359915,9.430000000000001,0.6072672048909008,0.6006226881356077,63.69903625779315,79.04839721621747,2.6675570331709078,2.348886532343584,3.0071918365061916,3.01,0.4779063135740065,1942448.8125084538,2122048.26011215,
2025/09/05 21:15:00,14.969731010760995,55.45857583830826,3.528880348973716,9.37,0.6104326676774227,0.6030103286532642,64.18612086485511,79.78234844808631,2.6552331259191098,2.3361792956243335,3.031256859745686,3.07,0.4776412261326603,1938709.7119926896,2120214.86553997,
2025/09/05 21:30:00,14.744244851350345,55.57119087033607,3.520134251366853,9.440000000000001,0.6144110706749484,0.6042869340154933,64.79829639540644,80.17477187669432,2.681715902265514,2.3453389830508473,3.023666685037482,3.08,0.47939375604786827,1962316.8621954045,2131013.176920633,
2025/09/05 21:45:00,14.518942670477088,55.15437513818409,3.5160496907034835,9.41,0.6179221422759723,0.6065000935528007,65.33856145188355,80.85508834674435,2.6762989228736607,2.352816153028693,3.03387366251151,3.07,0.47765892436519486,1961342.5982432843,2144814.5322864004,
2025/09/05 22:00:00,14.455517770443805,55.01521185655696,3.5214393213187565,9.430000000000001,0.6219749579606685,0.6081966691897921,65.96218721165812,81.44640066813423,2.6778822917410166,2.347826086956522,3.0470126365320103,3.09,0.4783024629619259,1967028.6110551525,2145491.736162321,
2025/09/05 22:15:00,14.425805221737562,54.918121803439874,3.513374584597396,9.42,0.6249755506110067,0.6095972553761668,66.4239024775129,81.94450384550541,2.681182940554417,2.351380042462845,3.053055055591104,3.09,0.4779281422162396,1974222.1134336134,2156570.654447322,
2025/09/05 22:30:00,14.419490809343984,54.76322214120444,3.512644794351658,9.41,0.6282368989857422,0.6111665037756588,66.9257414497969,82.5025898965179,2.678893127802534,2.3538788522848035,3.0630112346139335,3.07,0.4771362148602793,1977131.5720349317,2166615.036287178,
2025/09/05 22:45:00,14.407739033656583,54.6601819781813,3.5066679212411467,9.4,0.6312137766006987,0.6127895592200473,67.41575514166497,83.0798118352739,2.6806074059824216,2.3521276595744682,3.0722997028654335,3.05,0.4772108582210974,1983979.3791120113,2173468.72780598,
2025/09/05 23:00:00,14.348242404815437,54.66519378037725,3.500958756221057,9.42,0.6340977448405091,0.6144580299793345,67.99345947508485,83.67318523466646,2.690691509364701,2.3471337579617835,3.078362019487998,3.07,0.47880668119877984,1999255.0711745054,2176240.2794104237,
2025/09/05 23:15:00,14.374606972647655,54.67584134184307,3.4947802079031858,9.42,0.6361576531455012,0.6157616330689372,68.40609160390751,84.13679743309467,2.6954484801926517,2.3471337579617835,3.082780247245373,3.08,0.4791954810884332,2009363.0678975694,2183838.1353640934,
2025/09/05 23:30:00,14.217426610310667,54.62064805125027,3.4824584514352206,9.430000000000001,0.6387719230915002,0.6173670805789152,68.92977111455208,84.70775730232353,2.7078571450331674,2.3499469777306468,3.0829155967895665,3.07,0.47998722532913884,2025132.0681764833,2194005.361549488,
2025/09/05 23:45:00,14.177803082629907,54.55098479004482,3.483649909171968,9.440000000000001,0.6410552858122756,0.6187107570220728,69.38716468787571,85.18562115119117,2.709801571950668,2.3516949152542375,3.0879961299816556,3.07,0.4800200624287285,2032149.4768998742,2201318.321545737,
2025/09/06 00:00:00,14.259446959336344,55.085178706718125,3.497640622307778,9.460000000000003,0.6263100808002681,0.6096152322710858,66.62925289755768,81.95089713180022,2.7046803893071782,2.3509513742071877,3.044884070916511,3.08,0.48043805618853924,1993038.8887808514,2155339.58188451,
2025/09/06 00:15:00,14.215086271301345,54.55727931891914,3.510980417841079,9.39,0.6269257428171019,0.6106652123497102,66.72398769994513,82.32431107692278,2.6744666396555874,2.3663471778487755,3.055348280580112,3.1,0.475290109998576,1969862.1290105148,2174684.7226300896,
2025/09/06 00:30:00,14.20532300524178,55.02268872654736,3.494862636669442,9.48,0.6302549409664254,0.6115493855705891,67.23626703530822,82.63875762434068,2.712552962892503,2.336497890295359,3.058470275485662,3.06,0.482527173453527,2004011.0599064133,2149145.840177314,
2025/09/06 00:45:00,14.117324609361106,54.44936250538865,3.4790038077252414,9.340000000000002,0.6290029285408195,0.6123546351150689,67.04361401061986,82.925135828392,2.684676567257623,2.352248394004283,3.064316965817075,3.11,0.4770722447729165,1982556.5965941541,2173117.1369256806,
2025/09/06 01:00:00,13.843816087377604,54.37930590320434,3.4797485783667494,9.39,0.6314193056946978,0.6132790901321271,67.45692586144584,83.25390815658739,2.698470820097951,2.357827476038339,3.0596459511303484,3.1,0.4779031445351676,1994013.0808839737,2178407.8451667437,
2025/09/06 01:15:00,13.80837413355988,53.614726398312484,3.489461079638278,9.25,0.6300394069502682,0.613876452019066,67.20310180524594,83.46635338616922,2.6508391378759457,2.4118918918918917,3.0558877668027224,3.11,0.46637296581427673,1954307.4027308538,2236131.4648366026,
2025/09/06 01:30:00,14.21826442966136,54.15743799018793,3.489448465456739,9.300000000000002,0.6312648930870134,0.6141407277476646,67.42599458024365,83.56034016213694,2.66517763252959,2.386021505376344,3.064772166103667,3.05,0.4708755792641336,1972350.0372757134,2216336.155280772,
2025/09/06 01:45:00,14.35934664757059,54.14276035140506,3.4826788924470145,9.260000000000002,0.6310416012666145,0.6144394295330385,67.38126570615898,83.66657018912404,2.6588727488148356,2.3952483801295896,3.0640660873949495,3.04,0.4688816075195162,1969366.020766892,2230768.9156091763,
2025/09/06 02:00:00,14.2182786047116,55.25448109035449,3.480260635822348,9.550000000000002,0.6373821429430074,0.6158339234019937,68.65137622683883,84.16250670035765,2.7440473571725583,2.3162303664921464,3.0731031803764726,3.03,0.48784509740320714,2048062.8723739386,2150119.8771827333,
2025/09/06 02:15:00,14.162054622560788,54.38064743702046,3.461225806006202,9.33,0.6352027559043648,0.616665528251062,68.21481062287744,84.45825788058654,2.695576805133552,2.34941050375134,3.0792086476899017,3.07,0.4777848898694143,2007988.8255855832,2194715.923269903,
2025/09/06 02:30:00,13.97385857659907,54.11414279524695,3.4717287200181857,9.33,0.6356663190738417,0.6169702592895269,68.30766963849443,84.56663214557324,2.687421959614151,2.3933547695605575,3.062229552419731,3.06,0.4720707146684767,1999911.7325056177,2236554.691619219,
2025/09/06 02:45:00,14.149190945552107,54.04364524711252,3.4631844602068442,9.270000000000001,0.6354835067931824,0.617544248262843,68.27104945478936,84.77076505375813,2.6767271875106347,2.382955771305286,3.07397750399368,3.05,0.47168270343566754,1994418.7260539173,2233887.1065044194,
2025/09/06 03:00:00,14.03643771645767,54.16942858233955,3.4594415547404407,9.32,0.6373611957226257,0.6183053954016124,68.64718016815107,85.04145871898923,2.694076443415814,2.383047210300429,3.069612533308795,3.07,0.47360045477987456,2011495.83250748,2235746.3569925404,
2025/09/06 03:15:00,13.842621124272682,54.455153345734516,3.457863576640637,9.430000000000001,0.640526545752025,0.6193556355539974,69.28124971286141,85.41496515649939,2.727117421203001,2.361611876988335,3.070292923028619,3.05,0.47978591571830315,2042337.0441750935,2214430.354087201,
2025/09/06 03:30:00,13.865499938060225,54.07533543772274,3.4559089462222836,9.340000000000002,0.639817197626377,0.6198339791902041,69.13915609323413,85.58508284535799,2.7026175010223352,2.379014989293362,3.0738722228191446,3.05,0.47487009334823294,2022852.6807950344,2236949.545393236,
2025/09/06 03:45:00,13.962717913084361,53.742704393760505,3.449888420553077,9.24,0.6390054136899253,0.6203841671908197,68.97654296475932,85.78075119758984,2.678347492328076,2.4015151515151514,3.07506346257596,3.05,0.46928899668875307,2004403.5668912455,2266746.153289873,
2025/09/06 04:00:00,13.942913325747554,53.710445433105065,3.447631496818112,9.24,0.6400639955460133,0.6211601466818117,69.18859360980436,86.05671982687038,2.680100819512695,2.3993506493506493,3.078365095629871,3.04,0.46961606428306957,2008565.1747837414,2268471.595349068,
2025/09/06 04:15:00,13.95603510608862,53.6438277373922,3.452547084043031,9.24,0.6410247113196289,0.6218356973719528,69.38104013468102,86.29697205019238,2.6762850078729983,2.3971861471861473,3.0842145620965087,3.04,0.46947279400082864,2007897.7563362622,2269022.6147571015,
2025/09/06 04:30:00,13.926175760402032,53.67284150855272,3.4468639430995887,9.25,0.6424248876692907,0.6227416189696431,69.66151754548675,86.61915317024253,2.6835988169820095,2.3924324324324324,3.0868467873309755,3.03,0.4706604410899978,2017372.9496943802,2268886.896198693,
2025/09/06 04:45:00,13.917108801566883,53.6947097488204,3.440140524741118,9.25,0.6433521321617431,0.6234271011890054,69.84725924473226,86.86293743343275,2.6888436485297627,2.389189189189189,3.088647870873019,3.04,0.4714211883669164,2024389.1530554034,2269836.9085016386,
2025/09/06 05:00:00,13.875638736410394,53.702077379818945,3.4320186796970478,9.25,0.6443335415840603,0.6241170782889277,70.04385103388778,87.10832025181027,2.6952067757441576,2.387027027027027,3.0895449643050776,3.06,0.47217696444281043,2032158.0842448862,2271647.982709104,
2025/09/06 05:15:00,13.849050748802313,54.086858332726024,3.4335417020871497,9.31,0.6406278156621817,0.6209030344748767,69.3015356734132,85.96528067913358,2.711485925550496,2.369495166487648,3.077261277946315,3.05,0.47629239063110124,2033854.7911048704,2236326.3646552577,
2025/09/06 05:30:00,13.7455028469426,53.959083994820276,3.4308680246450134,9.31,0.6425865598100043,0.6223062331718102,69.69390302567126,86.46431296733732,2.713598988105435,2.36734693877551,3.0829210712534993,3.08,0.47661857507629496,2039775.4891914113,2239905.5720531973,
2025/09/06 05:45:00,13.480734648885061,53.800988690902045,3.4269232760298824,9.32,0.6433996466441175,0.6227350259207451,69.85677714509922,86.61680842442522,2.7196406949610186,2.390557939914163,3.070144701590608,3.06,0.47460924936691495,2043724.9841088133,2262396.2868840178,
2025/09/06 06:00:00,13.633135838859005,53.68926723046627,3.426061587227497,9.270000000000001,0.6433153113905179,0.623270830117034,69.83988346340337,86.80736133377785,2.70573069513956,2.390507011866235,3.0782500284131173,3.05,0.47290638390091433,2035097.0084435986,2268285.3896887177,
2025/09/06 06:15:00,13.692259343073204,53.78193452822728,3.43617840901972,9.31,0.6450633850243269,0.6240891032485538,70.19005018835102,87.09837123429314,2.7094053019953575,2.3780880773361974,3.0868114280166985,3.07,0.4748982976877941,2042075.22527345,2257951.191363536,
2025/09/06 06:30:00,13.710776664156242,54.20718165201498,3.4223939768180283,9.380000000000003,0.6467881250366029,0.6245308344726785,70.53554282081492,87.25546811874568,2.740771536981566,2.35501066098081,3.086647841203577,3.04,0.4807981581909835,2071653.4925849603,2237126.5168468864,
2025/09/06 06:45:00,13.448848566551248,54.10237872882345,3.4153833581428668,9.4,0.6482980009287457,0.6253878443413995,70.83799478050683,87.56025431668503,2.7522532653878424,2.356382978723404,3.08375685347048,3.04,0.4817340963381997,2081779.0607337838,2239648.6242857925,
2025/09/06 07:00:00,13.514433984486345,53.66482129291944,3.4137531174381155,9.29,0.647352740283002,0.6259887442791267,70.64864416155118,87.77395781539086,2.7213450066277116,2.3724434876210982,3.0908502999223826,3.09,0.476242146514398,2057410.8045517413,2262683.1216365844,
2025/09/06 07:15:00,13.270821821778611,53.67117048950524,3.411083944342155,9.340000000000002,0.6492343006599945,0.6267655623880013,71.02555038693065,88.05022468996019,2.7381325562192425,2.373661670235546,3.085808094232013,3.07,0.47793401552915976,2072209.1171250746,2263554.9209937914,
2025/09/06 07:30:00,13.37100255781337,53.47484780147607,3.4020727806229516,9.260000000000002,0.6482881633347897,0.6270341061379102,70.83602415524628,88.14572934107719,2.7218700472082222,2.3876889848812093,3.0862611555366666,3.09,0.47421776938301347,2059875.547666622,2283857.818433613,
2025/09/06 07:45:00,13.182460936103723,53.508869843707544,3.4022372605563693,9.32,0.6513901582790186,0.6285654288807735,71.45740267696264,88.69032754661258,2.7393739137628215,2.374463519313305,3.0915435681838175,3.08,0.4776306813986262,2078764.341986734,2273477.7206453695,
2025/09/06 08:00:00,13.13248575294375,53.40821009291591,3.403368051330138,9.32,0.6528620494818945,0.6296262491305963,71.7522457041802,89.06759668019659,2.7384637392824636,2.375536480686695,3.0956707793044527,3.08,0.4773541216655495,2081222.3640642054,2278690.4754909547,
2025/09/06 08:15:00,13.110143849628685,53.48186394986823,3.394088446876691,9.33,0.6540890887366536,0.630403436922618,71.9980410236181,89.34399502853611,2.7488971327737954,2.3740621650589495,3.094771652001121,3.09,0.478428006286529,2092963.4268246472,2281704.024334511,
2025/09/06 08:30:00,13.092603413388247,53.46567920691922,3.392114206801106,9.340000000000002,0.6561349986679365,0.631756271030739,72.40786905735911,89.82511570090816,2.753445028847652,2.3693790149892933,3.1007020554945424,3.1,0.4793315291578438,2101698.1692790333,2282945.9474382387,
2025/09/06 08:45:00,12.875175910867767,52.964792871759585,3.3924036959205113,9.28,0.6570391238703583,0.6331045760905946,72.58897959809802,90.30462566673913,2.7355234906622514,2.3846982758620694,3.1054042569948543,3.1,0.4754734639084891,2088023.5553348255,2303438.248171189,
2025/09/06 09:00:00,12.841312216431731,52.95080659234043,3.39084380518484,9.29,0.6585285985114854,0.634064768829627,72.8873448653809,90.6461077253571,2.7397310326694884,2.3842841765339076,3.1076457921523266,3.11,0.47589463228668366,2094767.7445560265,2306979.2020120057,
2025/09/06 09:15:00,12.891842926444667,53.12860128279124,3.381912778659379,9.31,0.659772506230377,0.6347402697471485,73.13651920428549,90.88634224759372,2.7528799851812176,2.3791621911922665,3.107200657343381,3.12,0.4776967224945496,2109432.6848026416,2306408.1310754907,
2025/09/06 09:30:00,13.074625514682452,53.698878463569145,3.340876574429277,9.32,0.6597919538214814,0.6346717020226386,73.14041486356949,90.86195688539745,2.7896870154780076,2.3776824034334765,3.0911323943636626,3.12,0.48097116400391315,2143770.8125859527,2313400.3715237686,
2025/09/06 09:45:00,13.032050942159515,53.11211468120325,3.3539571814852143,9.23,0.6596228819208932,0.6356077840685675,73.1065470947493,91.1948642393955,2.7519731172932658,2.4138678223185264,3.0928814294228926,3.12,0.47297353394705327,2113333.7148736613,2354852.2684677183,
2025/09/06 10:00:00,12.81836533478429,53.22791066072023,3.375912900208237,9.37,0.6653866921329386,0.6380759658679229,74.26112920510484,92.07264613425086,2.7755455418953576,2.36392742796158,3.118792851235209,3.08,0.4816039224211796,2140485.1189582185,2304007.5840856098,
2025/09/06 10:15:00,12.82989917698427,53.2431841196684,3.367124158109489,9.380000000000003,0.6691471678145128,0.6402448710027568,75.01441180613209,92.97635751818223,2.7857600609733715,2.3635394456289975,3.12451446115048,3.08,0.4822681856909532,2158847.708559015,2317598.743047573,
2025/09/06 10:30:00,12.706795698785754,52.83914389278391,3.3533709392319175,9.380000000000003,0.6827419266698321,0.6495005666192148,78.15259275552457,96.88081349108228,2.7971853308147505,2.359275053304904,3.1611596229693646,3.08,0.48303842007018477,2213126.1977825337,2368551.1716096774,
2025/09/06 10:45:00,12.479448911689815,51.99185761975042,3.3503215643730613,9.300000000000002,0.6931317649211399,0.6591306531118246,81.13351656226163,100.94320385954752,2.775852950622754,2.3677419354838705,3.2023701852411888,3.11,0.479687853131878,2243935.3714936175,2433972.056937146,
2025/09/06 11:00:00,13.594696793603362,54.769412708491984,3.223478115649694,9.29,0.6683902356552016,0.6407705223054307,74.86278635391332,93.198100156818,2.8819801676015393,2.3649085037674924,3.083627968266539,3.13,0.48872299590782686,2254103.3430037713,2358127.638304289,
2025/09/06 11:15:00,12.995086605220877,53.030938785902435,3.383399899803165,9.270000000000001,0.658841866344406,0.6347461800488388,72.95009735415591,90.8884441818269,2.7398475718283546,2.4207119741100325,3.091180662817734,3.07,0.47154584167123614,2098416.566057499,2351663.1093784347,
2025/09/06 11:30:00,13.172031841638955,53.465314395310315,3.3909247611833466,9.350000000000001,0.6596709210231525,0.6344710252775286,73.11617008475648,90.79058839316622,2.75735991167704,2.3775401069518716,3.1045006781126077,3.05,0.47847832808611584,2114910.042010951,2305164.8451223117,
2025/09/06 11:45:00,13.37008674477471,53.35813512592057,3.3952079453346764,9.29,0.6577556785055428,0.6338675238752828,72.73251679527264,90.57595971202888,2.736209430932,2.3789020452099034,3.1102614811227607,3.05,0.47601135148206913,2096109.0501086703,2307376.3785106265,
2025/09/06 12:00:00,13.366981809644358,53.44740618463419,3.39373248296983,9.300000000000002,0.6568147092951054,0.6331270018293796,72.5440258185064,90.3126011357626,2.7403456361597605,2.376344086021505,3.1063530096185477,3.05,0.47676798233131584,2096891.8755909707,2301247.1633132775,
2025/09/06 12:15:00,13.364663565268586,53.410622680948336,3.4047420839384928,9.31,0.6562917228434695,0.6326799945977115,72.43926338206305,90.15362789686233,2.7344215128420246,2.3737916219119226,3.108445352871685,3.04,0.47665398541647236,2089828.002044895,2294543.1896045897,
2025/09/06 12:30:00,13.466745843693047,54.33461949137626,3.4038486727520785,9.5,0.6587677758788196,0.632292829442083,72.9352558651117,90.01593683861049,2.7909583866191867,2.3263157894736843,3.107709232298593,3.04,0.4885414847771739,2139499.1049976572,2239861.0346504487,
2025/09/06 12:45:00,13.503369409940433,54.33824632661481,3.4102418373136096,9.5,0.6577871989153024,0.6316445714808097,72.73883083058647,89.78539097617022,2.7857261898714927,2.3263157894736843,3.1072057262277113,3.03,0.4881341326083005,2132788.0507193203,2236478.3214619495,
2025/09/06 13:00:00,13.530141523324573,54.344350869821824,3.4155296162276256,9.5,0.6567932679794769,0.6309868582061066,72.53973078474539,89.55148243479383,2.781413446062439,2.3263157894736843,3.1062079976340473,3.04,0.4878022845045614,2126720.398490641,2233079.598450033,
2025/09/06 13:15:00,13.516337573123053,54.21294921940313,3.4128377010239204,9.5,0.6611414207901269,0.6340440743805589,73.41073438541108,90.63874797061094,2.7836073180830745,2.3263157894736843,3.1182068965866447,3.03,0.48778143927166046,2139863.719339813,2247067.695137516,
2025/09/06 13:30:00,13.53612421011593,53.891430285636545,3.4139442455305966,9.41,0.6579741197835413,0.6328788135171276,72.77627402919668,90.22433567368677,2.756342612308097,2.357066950053135,3.1085945282094603,3.05,0.48119241404392454,2111561.8122011777,2276624.182785079,
2025/09/06 13:45:00,13.734444137261107,53.448323542349385,3.4250761695572707,9.28,0.6540908810959878,0.6316639478403098,71.99840006146586,89.79228196675652,2.709428795330862,2.3933189655172415,3.1053806655651357,3.04,0.4719961702854118,2067536.9363598449,2312873.4705924485,
2025/09/06 14:00:00,13.685014000613137,53.2974346403833,3.424007276760419,9.25,0.6532517426324158,0.631460872854663,71.83030738969138,89.72006056647876,2.7015129502738002,2.3913513513513514,3.108262805816018,3.04,0.4712586045990512,2058927.435868747,2310069.5771841835,
2025/09/06 14:15:00,13.662314625372346,53.864818212117825,3.4305061495071074,9.39,0.6543538393677425,0.6306661350209244,72.05107475150302,89.4374207375193,2.737205412486769,2.369542066027689,3.1011436929984946,3.0,0.4780565469477662,2087538.542343837,2279180.323179675,
2025/09/06 14:30:00,13.821036078805548,53.571166165929526,3.4258235080834294,9.270000000000001,0.650670102387959,0.629512101468926,71.31316412300485,89.02700131125886,2.705918731110023,2.3915857605177995,3.0977595639977435,3.02,0.47185604116851865,2056934.9416824796,2302307.6285485243,
2025/09/06 14:45:00,14.030730337374962,53.888180008123015,3.4496618662652185,9.350000000000001,0.6514922120275424,0.6292652739182724,71.47784565270697,88.93921978918179,2.710410574275441,2.3636363636363638,3.1100779595411825,3.0,0.4760706794790494,2062311.3258328126,2269632.2588667134,
2025/09/06 15:00:00,14.06314794608545,54.342092326721,3.443103249752168,9.42,0.6505839903715562,0.6279095181174501,71.29591452769432,88.45706004871467,2.735904013531411,2.3503184713375798,3.099701265459666,3.0,0.48045425407456854,2080063.5934101052,2249305.0733667957,
2025/09/06 15:15:00,14.121814931044298,54.33382104646097,3.4543472114058216,9.42,0.6491450830735599,0.6269961291776684,71.00767869694646,88.13222325002229,2.7269985972737025,2.3556263269639066,3.096796613170046,3.0,0.479088868254399,2069086.7923327698,2249708.5908112037,
2025/09/06 15:30:00,14.243746624983032,53.843172952582165,3.461419161560293,9.29,0.6458003325446503,0.6261771588458477,70.33767240211722,87.8409653978317,2.6838702758588693,2.3735199138858993,3.1023451456534885,2.99,0.47216263581506834,2028640.7691921205,2267846.5326677347,
2025/09/06 15:45:00,14.284897529535272,54.27159441654862,3.4638369012055454,9.37,0.6450208386767778,0.6247932036702994,70.18152748376228,87.34877685779104,2.7050927244117315,2.3671291355389545,3.0905494073197217,3.0,0.47550643832330797,2042702.0359732145,2253143.1331816427,
2025/09/06 16:00:00,14.333007224490927,54.67401100305858,3.4659080265391715,9.45,0.6452068703386997,0.6241090895664139,70.21879256032051,87.105479149915,2.7265582143667415,2.3492063492063493,3.0874691375294576,2.98,0.4801257047931425,2059489.5248597716,2229990.3015683563,
2025/09/06 16:15:00,14.364371562038514,54.38423057688493,3.4672081976044566,9.380000000000003,0.6439874913546545,0.6241431741086935,69.9745317139469,87.11760094503772,2.705346626280123,2.347547974413646,3.0966631630967845,3.06,0.47781869597986865,2040698.2998798997,2230164.931402867,
2025/09/06 16:30:00,14.068431620069248,54.75467744032403,3.459669321669574,9.5,0.6451383844191706,0.6236766174063502,70.20507375026399,86.9516751504566,2.7459271730095502,2.3389473684210524,3.0806328768488864,3.04,0.4833702750351728,2071117.1423189887,2213625.3196958345,
2025/09/06 16:45:00,14.093964184129504,54.241218182353634,3.4705955758475913,9.4,0.6435895738397702,0.6237676337925216,69.8948225585143,86.98404413394633,2.708468847657171,2.348936170212766,3.0915521418315284,3.05,0.4780841294797588,2038409.5150180678,2225295.1121073347,
2025/09/06 17:00:00,14.018466386591854,54.364985205682956,3.45738917592141,9.41,0.6430392648438137,0.6233311845024979,69.78458698542865,86.82882571166454,2.721706906915445,2.351753453772582,3.0814894837340217,3.07,0.4789872280605968,2047292.6249294977,2226918.6796577186,
2025/09/06 17:15:00,13.943529950239963,54.335200105116314,3.467111897733212,9.440000000000001,0.643753268858425,0.6235936913280057,69.92761325306458,86.92218339656507,2.7227272376677103,2.350635593220339,3.0823877100724477,3.08,0.4794099293570007,2047998.459858273,2223916.522388989,
2025/09/06 17:30:00,13.879898313642457,54.37118858479016,3.4666963778371227,9.460000000000003,0.6440844519729112,0.6236698976151666,69.99395445535367,86.94928533013224,2.7288227663889364,2.347780126849894,3.081007644126663,3.08,0.48040545691954906,2052665.0379542639,2220111.2354801428,
2025/09/06 17:45:00,13.916408937501615,54.496213265175015,3.4628664236820366,9.470000000000002,0.6436755096169846,0.6233400051615113,69.91203685034043,86.83196268269084,2.734728644234169,2.345300950369588,3.0778645413723886,3.08,0.48126928039186795,2056771.4436052127,2216868.132830064,
2025/09/06 18:00:00,13.893711760978306,54.47996450780954,3.4659886203308283,9.48,0.6441508521630319,0.6236288039407949,70.00725546090513,86.93467081373899,2.7351503534639807,2.3428270042194095,3.0798252425042967,3.09,0.4816318551094761,2057740.6825348362,2214694.0841960865,
2025/09/06 18:15:00,13.908804610599361,54.546540407684745,3.46542730811805,9.49,0.6440751904802456,0.6235322308289524,69.99209923226908,86.90032564146448,2.738479026170565,2.3403582718651212,3.0788503018440725,3.06,0.4822623478389576,2060223.9775326478,2211774.42077611,
2025/09/06 18:30:00,14.041691835484357,53.89285509181485,3.4886927864314456,9.360000000000001,0.6416314059836319,0.6233207516665242,69.50257064657194,86.82511538752141,2.68295335043653,2.3846153846153846,3.079724089509274,3.05,0.471211754117716,2011593.99522048,2257386.9409340806,
2025/09/06 18:45:00,14.340182891987752,54.63364454640811,3.478184575245398,9.45,0.6426229596593318,0.6231123761915356,69.70119448970577,86.7510089261039,2.7169345949196124,2.3513227513227517,3.0811055543257195,3.02,0.4787093274851726,2044161.9598950853,2225990.808244576,
2025/09/06 19:00:00,14.422117781149609,54.11233884286065,3.480701213189345,9.32,0.6404413916945012,0.6230798064277082,69.26419201182048,86.7394258453841,2.6776213840716716,2.3723175965665235,3.086644721030133,3.0,0.47168925856013233,2009718.5344178323,2250964.739466022,
2025/09/06 19:15:00,14.459755597729895,54.27393818156662,3.479282702041402,9.340000000000002,0.6397987667533852,0.6224660658817903,69.13546409862275,86.52115572465217,2.684461367430688,2.372591006423983,3.0806168392383917,3.01,0.47244375452166465,2013699.0165287443,2248605.2202317887,
2025/09/06 19:30:00,14.442974672538185,54.188369676303125,3.4762112101278317,9.32,0.6397337159645704,0.6227572736598374,69.12243339943608,86.6247205897993,2.6810798989562183,2.361587982832618,3.0878467186395997,3.1,0.4731511066219264,2011129.9599512164,2239372.536618488,
2025/09/06 19:45:00,14.195637016735134,55.15028996943704,3.4742238655098654,9.58,0.6432782488133096,0.6224404538614792,69.83245924452127,86.51204708940813,2.7574504035577085,2.3308977035490606,3.0692723446628283,3.03,0.4855785087901334,2074390.0161748705,2197607.1554944795,
2025/09/06 20:00:00,14.533268605844967,54.45696247278215,3.4819811040971547,9.37,0.6395912163485084,0.622228188032019,69.09388847839045,86.43655706592712,2.6909967974767492,2.3585912486659555,3.082602714454794,3.02,0.47477238903843394,2018576.9313486528,2233096.0343790236,
2025/09/06 20:15:00,14.451605812037656,54.783755960992494,3.478347787877271,9.45,0.6404643665157103,0.6220303385875474,69.26879423094155,86.36619407228083,2.7168071096671578,2.343915343915344,3.0775797175376303,3.03,0.4794019933402251,2039522.1962012176,2214782.592960967,
2025/09/06 20:30:00,14.356355222153809,55.149282833649295,3.474306173252035,9.54,0.6412843115305029,0.6217227241056301,69.43304215214707,86.25679434212672,2.745871988325752,2.327044025157233,3.071677365696901,3.01,0.48462594892863553,2062415.6847579721,2193269.9410682186,
2025/09/06 20:45:00,14.30679446965297,54.57947117943621,3.4800903304036286,9.430000000000001,0.6395490732186814,0.6217600426176663,69.08544654467224,86.27006626327099,2.7096997792313884,2.3541887592788973,3.072777690865078,3.07,0.477368124175951,2029906.5526976327,2222381.042335501,
2025/09/06 21:00:00,14.538258618369298,54.84877537693234,3.484850759638093,9.42,0.6344240716737796,0.6183224825865027,68.05882788763894,85.04753558963763,2.7031286702728936,2.359872611464968,3.0582322634747006,3.02,0.47622918391655616,2013238.490753613,2214218.705793099,
2025/09/06 21:15:00,14.589384469512936,54.426732369286924,3.48153524245838,9.31,0.6329130001705827,0.6185043351446889,67.75613642819586,85.11220946542254,2.674107642646187,2.3866809881847475,3.0573569296546013,3.0,0.4696272978263241,1988551.4267676692,2245766.7995613897,
2025/09/06 21:30:00,14.803250544548462,55.03666329204577,3.485424209062468,9.42,0.6349358427645112,0.6188272962092327,68.16134371037217,85.22706704004082,2.702683930267947,2.3471337579617835,3.0667922671789976,2.96,0.4775397850586486,2017302.4760537324,2207062.779306047,
2025/09/06 21:45:00,14.59662557435513,54.82068894397298,3.480070949966251,9.4,0.6348160195189291,0.6190450809086707,68.13734122405496,85.3045197893413,2.701094355588112,2.3595744680851065,3.060722537206244,3.0,0.47574108734400283,2013997.9475958077,2219392.863443201,
2025/09/06 22:00:00,14.65157497917005,54.212446227474686,3.481786686626575,9.260000000000002,0.6330981308228838,0.6194166835271864,67.7932210183109,85.4366762012774,2.6595540834156632,2.388768898488121,3.0648711924529217,3.0,0.4674719435300895,1978873.6468320177,2254265.206140973,
2025/09/06 22:15:00,14.659478388367575,54.53113600659594,3.4746641114893624,9.300000000000002,0.6318680509063348,0.6178912578882462,67.54681660635121,84.89417523633796,2.6765177011638395,2.3741935483870966,3.0596430328277187,3.02,0.4711877834544422,1988983.8004774,2232228.782530302,
2025/09/06 22:30:00,14.407101596904454,54.79194470406554,3.4652325223922826,9.37,0.6314301848647034,0.6162855833211224,67.45910513081826,84.32313461672483,2.7040032492628403,2.3596584845250805,3.0511195623242133,3.04,0.47627589785786933,2006180.159144745,2206042.5633736034,
2025/09/06 22:45:00,14.377595308304763,55.236071385377215,3.4790348627261074,9.49,0.6317725334827518,0.6147440606807999,67.52768295960898,83.77490892907865,2.7277680087873026,2.3371970495258165,3.0498095348516525,3.03,0.4823565836566705,2022655.3066381896,2170622.8099467508,
2025/09/06 23:00:00,14.20333616015455,54.51835517407511,3.4545207876722523,9.33,0.6325156546965321,0.616488921645104,67.67654186156425,84.39544967039804,2.7008087585678715,2.3461950696677385,3.065842025993341,3.24,0.477729814118295,2005646.0200259553,2192639.2047042707,
2025/09/06 23:15:00,13.794221453706882,54.40906469708523,3.4546218050715565,9.41,0.6378546961185403,0.6187989891923769,68.74603608248763,85.21699995871612,2.723887166515783,2.3560042507970245,3.064207631199731,3.1,0.4794546972844448,2032471.0248529024,2206659.4631045526,
2025/09/06 23:30:00,13.906084734318995,53.89613224796534,3.4491323803664993,9.28,0.6387062156099441,0.6202978140584683,68.91660886944955,85.75004064937997,2.690531698007463,2.37823275862069,3.0770353453283086,3.09,0.47303884259122364,2012102.8625068492,2241465.092895932,
2025/09/06 23:45:00,13.895857668708175,53.881401756788364,3.4502463294681114,9.300000000000002,0.6419291426047423,0.6218187337739572,69.56221198861361,86.29093913186966,2.695459718504704,2.3774193548387093,3.0855949145107506,3.08,0.47390386706130416,2024188.4819472346,2247117.6259756745,
2025/09/07 00:00:00,13.82719159161769,53.592384168728245,3.4378756644607154,9.29,0.6484366341680132,0.6295215451230466,70.8657652052894,89.03035984368164,2.702250141282315,2.3842841765339076,3.0913298297596863,3.09,0.4716417288740889,2047069.085173498,2293236.192860945,
2025/09/07 00:15:00,13.771898537819084,53.6626951187165,3.4281895370624795,9.300000000000002,0.6491384366306104,0.6298279183428568,71.00634730957724,89.13931813253383,2.712802165532806,2.389247311827957,3.085740559804396,3.11,0.4721104893074212,2057227.256367392,2300285.0272196815,
2025/09/07 00:30:00,14.010240300845851,54.100190005238005,3.44504907002903,9.39,0.6504451809522801,0.6296932631184904,71.26810881127449,89.09142947294409,2.7256505812037313,2.347177848775293,3.102777792016935,3.06,0.47881746032945854,2071222.9505306538,2254481.774408812,
2025/09/07 00:45:00,14.056215368328878,54.58032020225113,3.4502871063760687,9.49,0.6503212647332403,0.6283962626941642,71.24328643780414,88.63016544028969,2.7504957435173005,2.3424657534246576,3.0903003898461616,3.01,0.4824671641368928,2089275.5280737784,2241123.8926026053,
2025/09/07 01:00:00,14.13417289031446,54.807251592264436,3.442081851206287,9.5,0.6491349345050875,0.627393431092161,71.00564577858613,88.27351933583618,2.7599576101511647,2.3357894736842106,3.085741375387993,3.01,0.48421481297219177,2094930.999598914,2231518.6328273974,
2025/09/07 01:15:00,14.285950079969155,54.1481449328154,3.4491170339662185,9.32,0.6444902687446336,0.6260545387992338,70.07524595654304,87.7973569177372,2.702140840168221,2.383047210300429,3.081245890602764,3.01,0.47238652406903553,2040690.4657550098,2279268.6392951147,
2025/09/07 01:30:00,14.35252430418177,54.13918993572992,3.454428151929823,9.31,0.64351027051899,0.6254159361324729,69.87893685234177,87.57024485531798,2.6950915145822187,2.3791621911922665,3.0841763514468457,3.0,0.4721873093198459,2033004.998965953,2272500.3774795937,
2025/09/07 01:45:00,14.38203104011501,55.067266629128085,3.453231002555134,9.510000000000002,0.6460093708290098,0.6249103828957884,70.37954606808188,87.39045036929015,2.753942609968261,2.323869610935857,3.085995437092157,2.98,0.4854401795522647,2083813.4390489054,2208813.1848347327,
2025/09/07 02:00:00,14.40607095481431,54.665800420929656,3.4479912636068497,9.39,0.6426502860287904,0.623809813458044,69.7066683925849,86.99904487122824,2.7233247656716446,2.3482428115015974,3.081726209519364,2.99,0.47902983937395044,2053021.0563321086,2232768.4448297084,
2025/09/07 02:15:00,14.260533585969654,54.324997850351,3.446221278282743,9.33,0.641054190260462,0.6232819871697846,69.3869452315648,86.81132921771642,2.7073130964617436,2.3612004287245445,3.079473486716343,3.02,0.4757046647255376,2035337.8243540125,2243236.625884605,
2025/09/07 02:30:00,14.198606121630235,54.49056292075585,3.44258634241013,9.360000000000001,0.6400845806719072,0.6221937681864366,69.1927171352565,86.4243160238404,2.7188860551416503,2.3632478632478633,3.0691428086230723,3.03,0.47684115115268344,2040948.9653903474,2239195.3981082644,
2025/09/07 02:45:00,14.020360680854992,54.423950731720254,3.4325548288051833,9.350000000000001,0.6390659590187866,0.6215522289611508,68.98867114923978,86.19615960646027,2.7239186164011207,2.366844919786096,3.061801500102518,3.06,0.47684259923280653,2040889.2325439309,2239116.865542783,
2025/09/07 03:00:00,13.874670637749944,54.66438010295133,3.431908765662765,9.430000000000001,0.6402607368234678,0.621456863717562,69.22800399130145,86.16224399933357,2.747742042081615,2.347826086956522,3.061110078516315,3.05,0.48180720350804507,2059954.3356381285,2215520.0048025534,
2025/09/07 03:15:00,13.867807928923469,54.3828046364232,3.4345364158208747,9.37,0.6390969143512274,0.6212257645936341,68.99487199065342,86.08005612040839,2.728170228982858,2.362860192102455,3.06117223461625,3.06,0.47793578638663753,2042088.6170209616,2230637.291327248,
2025/09/07 03:30:00,13.830992263524081,54.113023110260315,3.4314911623128372,9.31,0.6383433514398771,0.6212835090012943,68.84392145195636,86.1005922881998,2.713106215236477,2.3780880773361974,3.060276932515362,3.07,0.4744151175589065,2028861.8875595736,2247692.152284354,
2025/09/07 03:45:00,13.776235556047311,54.0574313658492,3.4286815584303145,9.300000000000002,0.6380298355104957,0.621106915810517,68.7811192655454,86.03778884897757,2.712412874019609,2.3806451612903223,3.0587063440316493,3.07,0.47402642708257575,2027162.7535026653,2249313.4885055297,
2025/09/07 04:00:00,13.759887760154754,54.05104942867206,3.4279614388045725,9.300000000000002,0.6380744227817968,0.62107367458984,68.79005079935638,86.02596697196435,2.7129826767372203,2.3806451612903223,3.0586919291368124,3.07,0.47411185418258806,2027591.3635304384,2249018.3555540806,
2025/09/07 04:15:00,13.76145322210209,54.028962014611295,3.425870804444289,9.29,0.6379237004681388,0.6210144449151367,68.75985874226565,86.00490258517608,2.711719305920216,2.381054897739505,3.059084531878539,3.14,0.4739043058071683,2026496.159693116,2249675.495344974,
2025/09/07 04:30:00,13.554088478043695,54.29316287603234,3.4261696054089392,9.39,0.6396311823033631,0.6210403572378794,69.10189428961569,86.01411801969257,2.7406699263153476,2.374866879659212,3.050492549010502,3.05,0.4780102691924746,2049897.3173029707,2238498.663741452,
2025/09/07 04:45:00,13.880860398892025,54.34467977463373,3.4269375372023925,9.350000000000001,0.64002219038675,0.6216843653256822,69.18021937692437,86.24315246106494,2.728383549013545,2.3850267379679146,3.0546595449237026,3.02,0.47543908065182444,2045760.0000950603,2257125.6551824454,
2025/09/07 05:00:00,13.998380708494551,54.877084918815626,3.4289249392860723,9.470000000000002,0.6439020325298687,0.6230500752545463,69.95741296322166,86.72885227843355,2.7617985717621822,2.3400211193241813,3.06992195059553,3.01,0.48439854629193996,2081969.1910773383,2216080.848533156,
2025/09/07 05:15:00,13.999515145830856,55.131115842833424,3.4301884220637047,9.5,0.6405154454356959,0.6203029168320062,69.27902614439266,85.75185539504918,2.769527160343138,2.329473684210526,3.060617717728393,3.01,0.4867515556068009,2078155.2648973903,2191282.0711717093,
2025/09/07 05:30:00,14.198962554207583,54.717548200692875,3.439214047015628,9.380000000000003,0.6378460589477115,0.6196992770235186,68.74430592091687,85.53717749124395,2.727367320489831,2.35501066098081,3.063622850126119,2.98,0.479211799014799,2041438.7432118799,2218553.9101594035,
2025/09/07 05:45:00,14.034196768701975,54.51121491920452,3.42504812742592,9.33,0.6366219316907881,0.6193102687269362,68.49909392058355,85.39883094003659,2.7240493134360486,2.371918542336549,3.0543253083951787,3.03,0.47662191164538753,2035256.554747314,2234913.374539465,
2025/09/07 06:00:00,14.024913621037854,54.3178534193857,3.431936352757077,9.300000000000002,0.6359250294553888,0.6190740051771587,68.35949340910766,85.3148063894673,2.709840464415595,2.3849462365591396,3.053496553445659,3.05,0.47371810920760116,2022048.3995491853,2246414.9761311556,
2025/09/07 06:15:00,13.91374130734647,54.84181358973467,3.4227298667405317,9.42,0.6377359654292213,0.6190226410520632,68.72225245242637,85.29653929947546,2.7521891492332915,2.3535031847133756,3.0509369184847324,3.02,0.4819833668569203,2057707.4269631533,2211542.4444208867,
2025/09/07 06:30:00,13.9209432043304,54.50924239056519,3.41901528739797,9.33,0.6357593171163223,0.6185464069070975,68.32629861345914,85.12717182813623,2.7288558885329133,2.3708467309753485,3.0500912781315765,3.05,0.4772929232484966,2035731.8552995753,2229430.5976532353,
2025/09/07 06:45:00,13.855145467268471,54.00065240959276,3.4206233999670124,9.23,0.6341498298662872,0.6184556383188237,68.003892927399,85.09489097126315,2.6983385543374965,2.400866738894908,3.0476916524239743,3.04,0.47044568227353784,2007953.0274749303,2260240.0990323247,
2025/09/07 07:00:00,13.787217189720593,54.59232469465201,3.4231237113791684,9.380000000000003,0.6363027778867568,0.6183083659807626,68.43516237894436,85.04251517300969,2.740187264871249,2.374200426439232,3.043198772179028,3.05,0.47837799665126807,2043481.695581903,2228206.6134261247,
2025/09/07 07:15:00,13.867657276444277,54.66506011472376,3.41864330620452,9.37,0.6359132584784901,0.6181032326075503,68.3571354967462,84.96956172968005,2.7408533622078446,2.356456776947706,3.051030635982676,3.04,0.48040817258806784,2044323.4138777463,2211065.0880798954,
2025/09/07 07:30:00,13.825616828665034,54.51872043242139,3.4229423736690845,9.350000000000001,0.6351923847949921,0.6177666625317121,68.21273312606291,84.84986425884583,2.7315680427239117,2.3732620320855613,3.045489309562054,3.03,0.47756884044088144,2034600.742981975,2225729.0161867235,
2025/09/07 07:45:00,14.060685106254141,54.02275986019458,3.4359995126090057,9.220000000000002,0.6329196943703189,0.6175489621049557,67.75747738200413,84.77244148021133,2.6833531163684943,2.3937093275488066,3.0556894132736745,3.06,0.46996584471476804,1994211.8120130969,2249100.408310968,
2025/09/07 08:00:00,13.664745124818694,54.44176855278681,3.392355217251796,9.29,0.6333137356010959,0.6170338010010774,67.83641005658292,84.5892300611652,2.7385103873426275,2.383207750269107,3.0333379422831546,3.06,0.4765893511640106,2035883.4725643795,2235893.6193743846,
2025/09/07 08:15:00,13.555012100755505,54.48405716309986,3.3980155997401664,9.33,0.6337676498157006,0.616854116178433,67.92733623432461,84.52532711684655,2.745720178775351,2.379421221864952,3.0319147731259624,3.06,0.4780326640032388,2040474.7303304607,2228009.1704195435,
