datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/07 08:30:00,13.440042763777058,54.687194051139784,3.3974556998422205,9.4,0.6353106757456279,0.617151781860891,68.23642866952864,84.63118866515256,2.766776326306931,2.3659574468085105,3.031173383068548,3.05,0.4819434710604742,2058679.3620537927,2212940.62176682,
2025/09/07 08:45:00,13.485368067235981,54.425101186519896,3.4003098607683806,9.340000000000002,0.6346717450845566,0.6173226626376236,68.10844077890057,84.6919605467223,2.746808491708872,2.372591006423983,3.03709185717812,3.07,0.4789924644750735,2042714.4888357285,2221892.243703026,
2025/09/07 09:00:00,13.61915986288517,54.29602807354843,3.396229759031623,9.28,0.634093844863869,0.6175330828691575,67.99267824824236,84.76679420346132,2.732441754072031,2.3836206896551726,3.03882708025002,3.08,0.47599433969110533,2032695.0678256217,2237723.503001778,
2025/09/07 09:15:00,13.474040369016564,54.423247423972214,3.399033003438034,9.350000000000001,0.636283849160001,0.6182531164116288,68.43137065637077,85.02286626729052,2.7507823520815236,2.366844919786096,3.042831039145836,3.06,0.4800579287631566,2050087.1602969333,2220412.3720800704,
2025/09/07 09:30:00,13.409815968002249,54.132500560923916,3.3996839828132264,9.300000000000002,0.6358866980893225,0.6184774021070965,68.35181503180446,85.1026310248146,2.7355483765594837,2.3817204301075265,3.0428071839795092,3.08,0.4766530560830379,2037097.723041936,2236655.8951181304,
2025/09/07 09:45:00,13.451032894176251,54.134165417778036,3.400948536932166,9.300000000000002,0.6364985586458665,0.6188709001503301,68.47438035345844,85.24257430536835,2.734531234156542,2.3849462365591396,3.043763949767558,3.09,0.4761940895201768,2038393.8906540715,2242200.7985996325,
2025/09/07 10:00:00,13.473634705539268,54.13323802035654,3.4023696459240824,9.300000000000002,0.6367316002335265,0.6189681494611344,68.52106225973232,85.27715996041773,2.7333890693332132,2.387096774193548,3.0441807479593628,3.08,0.47588238202321426,2038313.5020420235,2244916.0921617635,
2025/09/07 10:15:00,13.49219041049298,54.056130243077064,3.4055915557455356,9.29,0.6371306298289344,0.6193227088116394,68.60099418243729,85.40325512026824,2.727866759102965,2.3907427341227128,3.0465998107182304,3.08,0.47491007675072877,2035242.6421285165,2250290.0129235187,
2025/09/07 10:30:00,13.513894210160572,54.004067278007085,3.40691275546822,9.28,0.6373924924539245,0.6195788065731028,68.6534493971371,85.49433349155431,2.7238736844978666,2.3965517241379315,3.0468826989021474,3.07,0.47383447086480485,2033148.9324160654,2257693.24440008,
2025/09/07 10:45:00,13.579376429802892,54.06952745305506,3.4064027132005887,9.300000000000002,0.6400628991582612,0.621222253639164,69.18837398604414,86.07880748780589,2.7301528277793983,2.3741935483870966,3.062513730429519,3.07,0.4769545817471982,2045882.0112068576,2243587.2370228264,
2025/09/07 11:00:00,13.520847002870482,53.87886915290028,3.3986731135583548,9.28,0.6435088142696306,0.6237818297527208,69.87864514262296,86.98909277211668,2.730477362762314,2.387931034482759,3.0666915832276564,3.04,0.4751347243858179,2055632.439497091,2270787.69776882,
2025/09/07 11:15:00,13.465651915773265,53.74351795074847,3.396961037433772,9.29,0.6481442975568712,0.626877493358797,70.80720557042957,88.09003171700408,2.7347973372747636,2.3939720129171156,3.075369199226366,3.04,0.4747459178487263,2070784.8290093078,2291095.3918736987,
2025/09/07 11:30:00,13.516739253120875,54.34840512568633,3.3948310103976187,9.45,0.6551467131281525,0.6299485237903597,72.20989987340027,89.18221014245574,2.7836437133561973,2.354497354497355,3.088584193606609,3.04,0.48452624981948517,2126240.0409188364,2262046.541512945,
2025/09/07 11:45:00,13.48322591191635,54.271272840500956,3.396687753229955,9.48,0.6605015214090272,0.6332738478450033,73.28255244487977,90.364825317095,2.790954214435915,2.3417721518987342,3.1067963102209832,3.05,0.48669759096252974,2145085.2013125527,2262344.0548509536,
2025/09/07 12:00:00,13.482456306460506,54.26312073755889,3.3909725131149333,9.5,0.6652281783293237,0.6362971204550922,74.22937638966036,91.44001919504397,2.8015561799034874,2.334736842105263,3.1191061202068964,3.01,0.48839328326080594,2165854.987410996,2268798.5216431245,
2025/09/07 12:15:00,13.3842974751974,53.92510960602124,3.39343031870916,9.41,0.6593149880239015,0.6331729624865261,73.04487109011792,90.3289465414124,2.773005223687489,2.359192348565356,3.104882894378079,3.06,0.48263606387306235,2127906.713974652,2281019.3345651245,
2025/09/07 12:30:00,13.451433382964524,53.757078434502546,3.393107942509448,9.350000000000001,0.6573993861333519,0.6324848650607182,72.66114581256203,90.08423220860497,2.7555857810656628,2.3732620320855613,3.102343924430964,3.06,0.4791040049900581,2110859.954861962,2294989.156972877,
2025/09/07 12:45:00,13.38527256984139,53.83325902436826,3.4025543815055137,9.4,0.6582203148101671,0.6324270465260762,72.82559077678796,90.06366967836266,2.762630349449646,2.358510638297872,3.1073142066964485,3.05,0.4818589823750309,2116329.249032292,2275680.2940940675,
2025/09/07 13:00:00,13.585080140208959,53.53853317286831,3.404789093919382,9.29,0.6553329658349342,0.6316243245021964,72.24720922873297,89.77819035939909,2.7285096796717965,2.3853606027987087,3.1052635587990456,3.05,0.4750125205519785,2085571.9525167544,2304990.1111805527,
2025/09/07 13:15:00,13.630755147523644,53.64953543191206,3.404301047820882,9.300000000000002,0.6547285389106172,0.6310560575642826,72.12613298087471,89.57609243059602,2.73183830376958,2.3817204301075265,3.103574226935781,3.04,0.4758401996523491,2087091.5514548277,2299027.0509240082,
2025/09/07 13:30:00,13.640776516693677,53.608530021700005,3.4156014478452343,9.31,0.6546112265392249,0.6308290051664623,72.10263346226695,89.49534372560962,2.725727852666565,2.3780880773361974,3.1077172397002855,3.05,0.4758464136739946,2081064.6118805164,2292330.9882096145,
2025/09/07 13:45:00,13.654991939787067,53.66556817330638,3.4172098244177747,9.32,0.6543162172170477,0.6304435496333423,72.04353844122342,89.35826067592075,2.7273712996502772,2.375536480686695,3.107213727843612,3.05,0.4764187032383824,2081516.0589946287,2287573.6615512804,
2025/09/07 14:00:00,13.657525739950586,53.73661912947341,3.4242919540296084,9.33,0.6516235523599371,0.6286167213086871,71.50415519319307,88.70856913828301,2.7246508549076034,2.371918542336549,3.101450629247705,3.04,0.4767172104138687,2071677.1615449109,2274037.900318191,
2025/09/07 14:15:00,13.70987871935887,53.81773732784234,3.4268262071896585,9.340000000000002,0.6511108348032946,0.6283128956990589,71.40144977841206,88.60051687916925,2.7255540360944472,2.3683083511777303,3.100706344225092,3.04,0.47722658654808997,2071346.9129465995,2269037.6576809855,
2025/09/07 14:30:00,13.825205205631221,53.92961492819512,3.4262962326112985,9.33,0.6490985029273192,0.6272106432965484,70.9983479588437,88.20851285308045,2.7230570174282,2.3740621650589495,3.093060919775447,3.03,0.4762345276245456,2065614.0727574795,2271774.236865402,
2025/09/07 14:45:00,13.75357727501381,53.98147813134955,3.432920090803646,9.360000000000001,0.6482269362737697,0.6264571253254497,70.82375940905747,87.94053241798828,2.7265417639851983,2.372863247863248,3.087786352117578,3.04,0.4768910162783435,2064303.746049299,2264366.066519453,
2025/09/07 15:00:00,13.873491925267217,54.794721037817624,3.43972915167458,9.53,0.6494525794260061,0.6256054386189999,71.06927506713804,87.63763934455382,2.7705669777402284,2.330535152151102,3.0867886004724756,3.02,0.48694874896115176,2100669.750356504,2213274.488822747,
2025/09/07 15:15:00,13.957507418826026,54.92448653438032,3.4435994592437824,9.54,0.6478851826338001,0.6246029108293261,70.75530076376356,87.28110128763078,2.7703570385897875,2.328092243186583,3.08283022587389,3.03,0.48726605571091264,2096875.2449835597,2206472.423928561,
2025/09/07 15:30:00,13.96896750889789,55.01199589534809,3.4460429124425955,9.550000000000002,0.646198193883199,0.6235180382501052,70.41737030454408,86.89527820583542,2.771294566738535,2.3246073298429315,3.0782963755311887,3.03,0.48781396368563656,2092852.3915361569,2197415.1024974086,
2025/09/07 15:45:00,14.007430877607078,55.08635640864861,3.4515658343072886,9.56,0.6447269744920607,0.6225826157545457,70.12266185181616,86.56260541372453,2.7697573967667473,2.321129707112971,3.0756349307643807,3.02,0.4881463640006751,2087572.651150001,2188957.5150095765,
2025/09/07 16:00:00,14.007737868722984,55.13191813453142,3.456164390399071,9.57,0.6434582833766906,0.621755375515231,69.86852300763714,86.26840645927308,2.768965511763457,2.317659352142111,3.0732086866726345,3.03,0.4885535874029988,2083017.6258488498,2180624.438313515,
2025/09/07 16:15:00,14.06162076530643,55.22529408611581,3.460033646819067,9.58,0.642247917958494,0.6210006307907854,69.6260677206946,85.99998974275663,2.768759202329503,2.31419624217119,3.070757561553292,3.03,0.48898398611822375,2079765.2289781414,2173472.684779034,
2025/09/07 16:30:00,14.126578646361963,55.302008786004706,3.464029123305997,9.58,0.6403602582871631,0.6198806540068234,69.24793971044373,85.60168223401739,2.7655656632750967,2.3131524008350732,3.066748749015061,3.04,0.48881210358619226,2072591.3906619535,2167466.0372460145,
2025/09/07 16:45:00,14.141665006455924,54.6335935628191,3.466898512264106,9.41,0.635220244583375,0.6182848456531234,68.21831388116654,85.03415042541351,2.714241552417025,2.3623804463336877,3.055158882339903,3.03,0.4772095026587773,2020921.1714988686,2213950.8506199005,
2025/09/07 17:00:00,14.129523429002461,54.61326711625372,3.4723776078875073,9.41,0.6339295192322119,0.6175509243269668,67.95976123196462,84.77313932303034,2.7099587264429945,2.351753453772582,3.058052800808034,3.05,0.4780258986652988,2013490.7920711606,2198604.8238631426,
2025/09/07 17:15:00,14.226223727464514,54.66589213167077,3.4777304795100163,9.4,0.6316992310617173,0.6162712610552701,67.51299932831915,84.31804105932251,2.7029121593472025,2.3617021276595747,3.04972942342016,3.06,0.47616128923433526,2002709.166767514,2203237.876907245,
2025/09/07 17:30:00,14.247680767534007,54.64117151818124,3.485933192892347,9.4,0.6305931206062306,0.6156871748783348,67.29142795504139,84.11031719097909,2.696551964669362,2.358510638297872,3.0504956336358755,3.06,0.4759100839091233,1994351.5754083088,2196254.2613638686,
2025/09/07 17:45:00,14.357130015623909,53.904640549685894,3.493919558642101,9.210000000000003,0.6248152253396044,0.6147697637427805,66.39923247597099,83.78404994229405,2.636008026349477,2.3908794788273613,3.0526858794619844,3.1,0.4655584657261443,1941788.4708090462,2229091.480391896,
2025/09/07 18:00:00,14.271518885656008,54.71702278633518,3.4829283016680237,9.37,0.6252108469219495,0.6134298047613612,66.46010862457027,83.30750816808545,2.6902649691389207,2.362860192102455,3.0364376088261893,3.06,0.47496881508721567,1982667.5300089696,2191643.4290061067,
2025/09/07 18:15:00,14.317485924576488,54.809009703769334,3.4870598990195987,9.37,0.6224267424519607,0.6121039174327894,66.03170541049631,82.83597082349104,2.687077443847298,2.3660618996798295,3.0283017143096833,3.07,0.4745259065960796,1976456.7985864538,2188662.0518556363,
2025/09/07 18:30:00,14.353846077100854,54.95911069248757,3.4877908897395073,9.380000000000003,0.6200771193897541,0.610916920537283,65.67015788864111,82.4138283442039,2.6893814154955162,2.359275053304904,3.0233422723955443,3.08,0.4757523466790278,1975102.6822557838,2176432.6618006714,
2025/09/07 18:45:00,14.439562104987488,54.601528662418616,3.494199491142697,9.270000000000001,0.614756595716904,0.6093539397631988,64.8514639543485,81.8579713056983,2.6529681615197256,2.386192017259978,3.0155489047300095,3.07,0.46891701329917485,1940996.6284946392,2198321.360499416,
2025/09/07 19:00:00,14.368556070025477,55.031714592232845,3.496386277264727,9.37,0.6144870997527841,0.6083217481205649,64.80999534623645,81.4908836235227,2.6799098431796513,2.36392742796158,3.0094362836715445,3.06,0.4747292897390835,1959336.0589430146,2167934.1586158965,
2025/09/07 19:15:00,14.397880608503954,55.07688339582779,3.503223066543161,9.37,0.6119886383696583,0.6071460115469325,64.42554537379236,81.07274575469431,2.6746798082846426,2.364994663820705,3.004020546617392,3.06,0.4743218855945045,1951473.7492528989,2162765.564851204,
2025/09/07 19:30:00,14.511152623411533,56.27449091653722,3.5001415694970053,9.600000000000001,0.6136628968895097,0.6057672754542474,64.68317138561255,80.62982296773193,2.7427462030856047,2.308333333333333,2.997798684527887,3.05,0.48866078740912144,2004596.684895819,2097628.696281555,
2025/09/07 19:45:00,14.52222217247595,56.43844071018799,3.503723805195319,9.62,0.6111024015030648,0.6041462675476053,64.28917595009612,80.13153156199407,2.745650209567167,2.305613305613306,2.9892955861992934,3.04,0.48951499851832675,2002537.2183682367,2088322.5600441801,
2025/09/07 20:00:00,14.630796090381864,56.24568279551818,3.513951487647581,9.550000000000002,0.6067082811766604,0.6023622681907573,63.61303204416477,79.58313723046057,2.717738145666109,2.3371727748691096,2.976009263139846,3.01,0.48304337598367153,1976158.9323646063,2114900.0296599697,
2025/09/07 20:15:00,14.858886736971897,55.10687667742559,3.511419485333391,9.29,0.6075664752749531,0.6061930709388709,63.745086395561714,80.7607108120911,2.6456537132070856,2.379978471474704,2.9996779795819997,3.05,0.4692924023347125,1927969.3497409255,2180278.1738698315,
2025/09/07 20:30:00,14.657597022024504,55.70896474086237,3.5043437944885656,9.430000000000001,0.6076121993462927,0.604778000716429,63.7521221728937,80.32572383425477,2.690946023855015,2.3467656415694593,2.989308195562123,3.05,0.47825929497719116,1959583.7053533208,2137741.168273601,
2025/09/07 20:45:00,15.079975271417936,54.973813774354596,3.5323892027068893,9.2,0.5978816384666369,0.6014592154943564,62.25483512762287,79.30554241077932,2.6044695168216427,2.4250000000000003,2.9720404408656704,3.0,0.46038225784403913,1883343.8315483772,2207482.431757334,
2025/09/07 21:00:00,15.19192537859334,55.622658100619674,3.531455017204028,9.32,0.5994913176884124,0.6013081486276496,62.50252401992937,79.25910505469427,2.6391388123581305,2.3798283261802573,2.9778661521884287,2.98,0.46936118913734604,1912702.933979121,2162416.5651310184,
2025/09/07 21:15:00,15.197528146614218,55.706077077379746,3.5263061273769014,9.32,0.5984654861495814,0.600878417675959,62.34467450922734,79.12700746335511,2.642992316419457,2.3723175965665235,2.976193143111831,2.98,0.4705406382337232,1914540.303083036,2154269.3756509414,
2025/09/07 21:30:00,15.150522775378363,56.22757937696247,3.523177028518759,9.430000000000001,0.5991046581329514,0.6001999128756078,62.443026900444444,78.91843777693991,2.676561502208884,2.3573700954400847,2.965679803845717,2.99,0.47606441068997923,1939776.817276867,2134833.2012823247,
2025/09/07 21:45:00,15.209469733519768,55.4985685320878,3.5242134734753607,9.25,0.5950083924916165,0.5996785649278163,61.81271529203729,78.75817748411966,2.6246991192841174,2.383783783783784,2.970938025947996,2.96,0.46716854300177457,1896137.7032115988,2162649.498144115,
2025/09/07 22:00:00,15.197106726233585,55.51512646733414,3.530895905458349,9.260000000000002,0.5942769478800073,0.5988084652007414,61.700164478694106,78.49071227659635,2.622563861394252,2.386609071274298,2.968698631390009,2.99,0.46694954558448043,1892657.6021238805,2160580.3119527726,
2025/09/07 22:15:00,15.257266874057109,55.65531953535458,3.5309144864427138,9.270000000000001,0.5934936668479239,0.5978780339303885,61.579637352184065,78.20470139179395,2.625382187983611,2.386192017259978,2.9657982092050625,2.97,0.4675664031864599,1894169.7233282137,2156954.8023422956,
2025/09/07 22:30:00,15.182883902415938,56.27333656855109,3.525767850314813,9.4,0.5947402127904227,0.596896402489917,61.77144922347531,77.90295177762752,2.666085913501277,2.3553191489361702,2.961542732189248,2.99,0.47593253845922784,1925518.985300492,2120262.359118865,
2025/09/07 22:45:00,15.17294195149924,56.21799689909062,3.525774577931395,9.380000000000003,0.5935840711531682,0.5960823052922234,61.59354828668631,77.6527015256754,2.6604083138812964,2.362473347547974,2.9586027876098067,2.98,0.4746849609022812,1919491.0902183112,2124224.738843858,
2025/09/07 23:00:00,15.19503306103178,55.97189816164024,3.5213831987442243,9.31,0.5923649361494471,0.595883722934766,61.40595426512177,77.59165809606445,2.6438474527055393,2.3447905477980666,2.973979836192268,3.1,0.4748650485374314,1906215.0500936564,2108009.740643703,
2025/09/07 23:15:00,14.750502367764,56.611916183142114,3.518543777896707,9.510000000000002,0.5938974408910159,0.5941984262957967,61.641767958158695,77.07360458880841,2.702822701749878,2.356466876971609,2.939042241095652,2.99,0.4805364903343414,1946518.813282237,2104201.272361859,
2025/09/07 23:30:00,15.028215589886258,55.90925438718483,3.5194363929579513,9.28,0.587543605114408,0.592507313290488,60.664073443552184,76.55376315359369,2.6367858270058164,2.3954741379310347,2.9408629462491462,3.01,0.46893993975927317,1891901.4617534184,2142520.2228755597,
2025/09/07 23:45:00,15.081051081594921,56.33031693290701,3.522080049737276,9.360000000000001,0.5880669811889294,0.5916823169113323,60.744607775115874,76.30016253646062,2.657520518506726,2.3664529914529915,2.944608382867283,3.0,0.4748733775174688,1908079.9084522924,2110001.539758818,
2025/09/08 00:00:00,14.952448583157661,55.662330878290845,3.507211511638761,9.32,0.6008063998470381,0.6003757037221521,62.70488188027612,78.97247518642813,2.6573817886578466,2.366952789699571,2.982361620867054,3.02,0.473240866878119,1927873.1966969608,2145894.162860927,
2025/09/08 00:15:00,14.821462996374919,56.052738665875324,3.4955695255493207,9.41,0.6028827987848823,0.6003941811627844,63.02438712451678,78.97815507844427,2.691979069854501,2.3475026567481403,2.97907337478018,3.02,0.47928329523561886,1955890.6593980205,2124974.830471581,
2025/09/08 00:30:00,14.693655564552557,56.34636779004961,3.499277597153087,9.520000000000001,0.6062742174875041,0.6010030145535473,63.54624062827034,79.16530804969128,2.7205615261119047,2.3245798319327733,2.983618623019279,3.02,0.48525933312604363,1979775.5044519994,2100054.329419043,
2025/09/08 00:45:00,14.677022081323628,56.31251911314001,3.492756322742456,9.5,0.6059900194066964,0.6008119413422982,63.50250973649955,79.10657290186113,2.719914910222181,2.3305263157894736,2.9812848193892867,3.03,0.48446634359922525,1979374.6261980077,2106305.7360181245,
2025/09/08 01:00:00,14.531555804749473,56.0933140761112,3.4829325407144376,9.460000000000003,0.6059694266441525,0.6010169083326368,63.49934103153379,79.16957894231942,2.7161019886016846,2.340380549682875,2.979570882969519,3.04,0.48275645138698714,1975999.0503684701,2117160.232519021,
2025/09/08 01:15:00,14.461364258558376,56.00354897510749,3.4840588857441546,9.460000000000003,0.6067331572477035,0.6012546322134543,63.616859841900315,79.24265432108075,2.7152239127495275,2.3382663847780125,2.9835150003262783,3.06,0.48298930272101764,1975620.8003346473,2114782.0081842765,
2025/09/08 01:30:00,14.418491725804643,55.914232236084615,3.482580736881712,9.45,0.6073998624502582,0.6015467206432428,63.719448898702986,79.33244114672151,2.713504930387196,2.338624338624339,2.986770041137648,3.04,0.48277763382026706,1975071.691402231,2115987.117128922,
2025/09/08 01:45:00,14.416090800267398,55.91505909787571,3.48230509229433,9.45,0.6075987285637103,0.601423707197572,63.750049360391614,79.29462730108058,2.7137197199955363,2.342857142857143,2.985700250073059,3.04,0.482403947606649,1975529.1163812089,2119646.982782993,
2025/09/08 02:00:00,14.420192886062807,55.892036509538684,3.479332871606599,9.440000000000001,0.6079111895504021,0.6014910515105015,63.79812919806131,79.3153286759581,2.7131638013240837,2.3463983050847457,2.985989774887609,3.03,0.48194737858974174,1975963.9474954698,2123993.9219247755,
2025/09/08 02:15:00,14.39466193670063,55.350174053949104,3.4752582470266873,9.31,0.6054971141657457,0.6012468912074352,63.42666409502502,79.24027476651258,2.6789376035479724,2.3791621911922665,2.983594332894897,3.04,0.4743876103880231,1947760.4217655633,2158081.255196451,
2025/09/08 02:30:00,14.342178299594593,55.39584943322842,3.4726817453180243,9.33,0.6066917481022256,0.6015206216427085,63.610488022449786,79.32441841739978,2.6866844370576115,2.3740621650589495,2.9856500992003046,3.05,0.47584319487266086,1954856.0981916268,2153337.775873885,
2025/09/08 02:45:00,14.23811897663063,55.80316652011635,3.4664928058228037,9.430000000000001,0.6087895590102886,0.6014161970884799,63.93328802698309,79.29231872330965,2.7203287380721113,2.3605514316012726,2.9798387862597555,3.04,0.4811298693563209,1981710.3219370015,2137157.4685583813,
2025/09/08 03:00:00,14.331922234288413,55.140436487645786,3.4772371716968484,9.29,0.6071007036668639,0.601757735564075,63.67341593345024,79.39730629704137,2.671661305020099,2.3853606027987087,2.9906779876985605,3.06,0.473096886968053,1943974.7587860248,2165066.7765418035,
2025/09/08 03:15:00,14.395952118385935,56.236075029936956,3.475406139003891,9.53,0.6121648181818056,0.6018905095073599,64.45265498788456,79.43812048096544,2.742125558520034,2.326337880377755,2.9943582107042133,3.02,0.4878018410761951,2003223.9822805375,2103410.7484556097,
2025/09/08 03:30:00,14.38363005308048,56.28845208087648,3.4682677179734966,9.53,0.6125013058141758,0.6018576835786257,64.50443191822558,79.4280299205774,2.7477694269715616,2.3273871983210914,2.992717537533202,3.02,0.4882399228949056,2008367.8915854485,2105117.7072105207,
2025/09/08 03:45:00,14.296999460900508,55.47229904690778,3.468653366520944,9.360000000000001,0.609724534881842,0.6018569187234423,64.07715714998955,79.42779480713119,2.69845355270771,2.3696581196581197,2.992581227256424,3.04,0.4779774932259522,1967834.7987388887,2149168.253973141,
2025/09/08 04:00:00,14.338058622880624,55.5946577656772,3.46534198319659,9.37,0.6097540127445804,0.601519477126866,64.08169304699844,79.3240665977661,2.7039178370951666,2.368196371398079,2.9911371373229723,3.03,0.47881807162711476,1972633.520242931,2147164.03363708,
2025/09/08 04:15:00,14.415744365313572,54.99381063702566,3.4650772921922894,9.220000000000002,0.6073641102507323,0.6015512841640279,63.71394754006004,79.33384395492466,2.660835306841505,2.392624728850325,2.9979736765833316,3.04,0.4712615610375202,1938636.4451919582,2175080.0245406767,
2025/09/08 07:00:00,13.258875777060837,54.16684325618343,3.3984509724593055,9.41,0.6485100736320055,0.6245409930570873,70.88047628844556,87.25908090832017,2.768908563418353,2.363443145589798,3.074507119179836,3.06,0.4829091857114931,2094164.820003302,2242395.5146647356,
2025/09/08 07:15:00,12.94894851200712,54.03660589601958,3.402969020876937,9.48,0.6534850923131598,0.6272907566325048,71.8770510118677,88.23700428586292,2.78580261584545,2.339662447257384,3.090334332289071,3.09,0.4874896617703882,2115419.0747874486,2223994.1285715783,
2025/09/08 07:30:00,12.97929770358553,54.197665489086035,3.3872437440361987,9.49,0.6551228449840475,0.6283730889319452,72.20511870761516,88.62192394490258,2.80168795549736,2.341412012644889,3.0866826474014744,3.09,0.48856363656252133,2133564.6499921908,2233450.1876320564,
2025/09/08 07:45:00,12.980180620465603,54.23820406185814,3.382848952867288,9.510000000000002,0.6579346314061489,0.6301553719280912,72.76836388426926,89.25577342305986,2.811239914196987,2.3406940063091484,3.0903269619276488,3.11,0.4894529792219283,2148499.6646131766,2241093.934405457,
2025/09/08 08:00:00,12.981988444960052,53.70155848535609,3.390919879122771,9.42,0.6588882256306635,0.631894108212144,72.95938385051635,89.8741359887569,2.7780072475310003,2.357749469214437,3.102648811868249,3.1,0.48383629986382254,2125786.0199583652,2267819.876409219,
2025/09/08 08:15:00,13.055838720615327,54.06618593523007,3.349919158760648,9.41,0.6595384045497797,0.6325695114750707,73.08962494467265,90.11433578120663,2.8090230104183673,2.3506907545164717,3.0941393419864682,3.14,0.48698571149361664,2155990.1032898966,2271224.191514228,
2025/09/08 08:30:00,13.193256039155415,54.52584758838253,3.3407242518045166,9.48,0.6617140799583766,0.6333282024947723,73.52544705058837,90.38415595451694,2.8377080194150444,2.3554852320675104,3.08336710389956,3.1,0.4892467262066141,2185430.5125817116,2281498.739099742,
2025/09/08 08:45:00,12.953677000673451,53.495580710086756,3.3697855892321695,9.380000000000003,0.6643263252155016,0.6363578404137037,74.04872098410844,91.46161358502451,2.7835598887872575,2.371002132196162,3.110418447511583,3.11,0.48204420867744374,2146129.0136378384,2306012.4601204423,
2025/09/08 09:00:00,12.979530371256999,53.71929483622114,3.3559076407250044,9.41,0.6663536162015151,0.637486535271388,74.45481934939767,91.86302158145317,2.8040104220410194,2.3666312433581296,3.1082147233349207,3.11,0.48437153926894144,2168432.882575312,2308363.763751416,
2025/09/08 09:15:00,12.961401904000184,53.74003973198916,3.3538847745921734,9.430000000000001,0.668690702451411,0.6388618360251953,74.92297459309944,92.39293306229553,2.8116648703730953,2.3658536585365852,3.110963938362102,3.13,0.48507698935137417,2180103.4935890217,2314241.819521316,
2025/09/08 09:30:00,12.849460264269112,52.80790320689897,3.378278658954555,9.31,0.6701048825439776,0.6409336932533608,75.20625717452387,93.26693277714789,2.755841344029649,2.39312567132116,3.1301567211927805,3.1,0.47604396875771254,2137810.7571369945,2352973.492720932,
2025/09/08 09:45:00,12.757579612133611,53.101187754430725,3.3579225915025264,9.37,0.6732747138514776,0.6422631798256294,75.84122438992598,93.82776818089454,2.7904157242074263,2.375667022411953,3.129467407224025,3.12,0.4811818352752473,2172926.817650957,2342885.4145543417,
2025/09/08 10:00:00,12.886468215649757,53.49298240703803,3.348874858994104,9.440000000000001,0.6772327303788233,0.6439412597937274,76.63407753859691,94.53565547817894,2.8188571975590264,2.3633474576271185,3.131756316619993,3.11,0.485227214267102,2206763.341919024,2341133.554697066,
2025/09/08 10:15:00,12.815666875551074,53.55713038742118,3.3778531438873576,9.520000000000001,0.6769710890411126,0.6430811472931165,76.58166665122678,94.1728225232508,2.8183581684797683,2.3445378151260505,3.1379731380840115,3.09,0.4881441167025064,2201268.8488191767,2308196.2322906987,
2025/09/08 10:30:00,12.749542571243524,53.596669848649526,3.3693227108591537,9.54,0.6793418765492052,0.6446781504078295,77.177092453837,94.84650806871527,2.831429583534124,2.3385744234800843,3.1412617682169635,3.09,0.48999669768655557,2220528.859502212,2311193.2316590133,
2025/09/08 10:45:00,12.691075088098046,53.5324004627177,3.3694942812090294,9.550000000000002,0.6812490391006486,0.6462329024251898,77.72427193010924,95.50237025910084,2.8342532151659583,2.3350785340314135,3.147266710030974,3.09,0.49072982566784706,2231316.720016169,2315618.48405363,
2025/09/08 11:00:00,12.7184589516458,53.052619909637656,3.3736815946370453,9.45,0.6811189197021048,0.6471864409704026,77.68693968263327,95.90461439314993,2.8010942155958465,2.362962962962963,3.1508578286792233,3.13,0.48377338433448636,2205770.318904592,2353741.2010170943,
2025/09/08 11:15:00,12.76928434992493,53.22884286853821,3.3625818870008337,9.48,0.6844421441653907,0.6497377741785846,78.64039811750747,96.98087798222687,2.8192621974941514,2.3491561181434597,3.159233743159787,3.11,0.48714292517612134,2237752.1950158942,2355873.370226296,
2025/09/08 11:30:00,12.729938835040628,52.934933430887384,3.3581860346886514,9.41,0.6834873401604848,0.6497538074926492,78.3664575690504,96.98764153317666,2.8021080139094896,2.357066950053135,3.161774641650542,3.1,0.4840529065054693,2220190.262017632,2366478.3276741146,
2025/09/08 11:45:00,12.794445170287531,53.28660887546761,3.3508785270743897,9.45,0.6819597945819483,0.6481164358326241,77.92819309651102,96.2969267751747,2.820155945268084,2.3513227513227517,3.1502025918785166,3.12,0.4865100841942154,2228006.1122846925,2351562.0912703024,
2025/09/08 12:00:00,12.818714765842344,53.35425860470423,3.351354540373818,9.45,0.6802491830394438,0.6467328500464561,77.43740560321692,95.71326996420468,2.819755381340801,2.356613756613757,3.142076186088383,3.11,0.48579858105280405,2219498.32831435,2349264.1483160644,
2025/09/08 12:15:00,12.8364927304724,53.40723423702963,3.3511068012434286,9.45,0.6790446658502305,0.6457823946969823,77.09182043835543,95.3123264565507,2.8199638389601835,2.354497354497355,3.13903684729753,3.1,0.4859952114834381,2213927.420719142,2341523.6792236175,
2025/09/08 12:30:00,12.775649407164224,52.799825328248176,3.371126257898217,9.360000000000001,0.677492760990305,0.6455893711067933,76.68616577209339,95.23090069009491,2.7765201549691123,2.376068376068376,3.145649057835165,3.11,0.47903979444321615,2171653.8708547843,2361693.6632031724,
2025/09/08 12:45:00,12.809572769093222,52.994706708381784,3.3771696364965456,9.4,0.676428314424934,0.644614138097435,76.47294033326544,94.8195048851633,2.7833958645179284,2.370212765957447,3.141183960466992,3.11,0.48072547698052986,2173885.8370904163,2348208.2502559517,
2025/09/08 13:00:00,12.905368877821559,53.60248855976954,3.3599094231300124,9.470000000000002,0.6749666354926753,0.6431115504365129,76.18014298495005,94.18564789476414,2.8185283611538474,2.355860612460401,3.1261433760888444,3.1,0.48600678072454184,2199710.5858035507,2326379.734426568,
2025/09/08 13:15:00,12.829093256909402,52.91830233455039,3.3759945143073753,9.350000000000001,0.672028644287232,0.6426466058495485,75.59161699929399,93.9895139957204,2.769554263306693,2.376470588235294,3.1332686245815218,3.1,0.4786348313301503,2152939.2255663807,2345143.8319980977,
2025/09/08 13:30:00,12.764540073453873,52.981604423278554,3.381092961073529,9.380000000000003,0.6714185374288484,0.6420160333574096,75.46940297104442,93.7235110246434,2.774250843733608,2.3699360341151383,3.131535300270416,3.11,0.48010702046474607,2153497.295700504,2331955.3302909,
2025/09/08 13:45:00,12.84636490783248,53.23939398130398,3.3768098891833107,9.4,0.6695945540293492,0.6407416000123762,75.1040303225387,93.18589947254726,2.783692392666326,2.3659574468085105,3.1236672791181896,3.09,0.4816886050237807,2157491.2261544983,2321525.307873713,
2025/09/08 14:00:00,12.935127842229235,52.8715691348857,3.3890234927536795,9.31,0.6664416399481126,0.6397738652122943,74.47245189442965,92.77766673922267,2.747104002054396,2.3845327604726103,3.125389676714699,3.11,0.475872802074191,2121837.550778331,2336995.863381626,
2025/09/08 14:15:00,12.925074421465183,52.95794010292752,3.3890174855712543,9.32,0.6649771412361405,0.6388114083864376,74.17908969975505,92.37166048554987,2.750059579119881,2.3798283261802573,3.1219170033897874,3.1,0.4768750202767559,2120224.4844449386,2325855.503587271,
2025/09/08 14:30:00,13.031842127635684,53.049511724496256,3.390903418685199,9.33,0.6657959262587027,0.6391993715525456,74.34310525621736,92.53532026477932,2.75147913343331,2.37513397642015,3.125917715971252,3.12,0.4775489974012919,2124471.4480151655,2324226.9255046914,
2025/09/08 14:45:00,13.28245039453435,53.72858971994373,3.4112679907987626,9.45,0.6631927535519427,0.636142169036642,73.82164869765427,91.38491241573936,2.770230901087089,2.3661375661375663,3.111095346104249,3.07,0.4814463306425138,2132544.9527741782,2296910.247202509,
2025/09/08 15:00:00,13.008288432730978,53.54151672467475,3.3983847856780893,9.460000000000003,0.6671123753620531,0.6387007536363658,74.60681077878037,92.32498148726417,2.783675362444992,2.3435517970401687,3.1267560083798553,3.08,0.48507316523892546,2150633.821005701,2282993.8770888625,
2025/09/08 15:15:00,13.01109848879645,53.69048434343267,3.397574643488605,9.48,0.6657321867063833,0.6375907106788059,74.33033721838683,91.90007042709908,2.7902256741197022,2.340717299578059,3.120510023277046,3.1,0.4862212316596606,2152078.931667017,2274052.202757413,
2025/09/08 15:30:00,13.059989025205653,53.73942459147531,3.4019584751888194,9.48,0.6642362223567958,0.6365448642126094,74.03067196012587,91.52812655608705,2.7866301335361925,2.3438818565400843,3.1162185726652054,3.09,0.48561649857816536,2145673.2074526288,2272778.829772088,
2025/09/08 15:45:00,13.065910456572453,53.83564078668786,3.4026263311584826,9.49,0.6627040480091072,0.6353612954120673,73.72375326802926,91.10720324131822,2.789022089524878,2.3435194942044255,3.11038760051022,3.09,0.48601320780780954,2143473.326276839,2266845.75938155,
2025/09/08 16:00:00,13.139703372520444,53.42316739197588,3.4143489986154054,9.39,0.6593054453108319,0.6341254780602801,73.04295953415041,90.66769830006434,2.7501582303999546,2.3716719914802984,3.1075000738101046,3.08,0.47873853831890756,2105486.2448567124,2292501.542485699,
2025/09/08 16:15:00,13.18202937203796,53.45807360188303,3.4191382530531778,9.39,0.6579635212082802,0.6331872512018362,72.77415096737847,90.33402816692637,2.746306029484195,2.3716719914802984,3.105384774559233,3.08,0.4784675531894167,2099121.2994331094,2288054.561167212,
2025/09/08 16:30:00,13.115856706018576,53.79820780935262,3.4173076853650386,9.470000000000002,0.6581345722466467,0.6324003834683267,72.80841518871335,90.05418725313812,2.771187400115074,2.3526927138331573,3.101095987435379,3.09,0.4834794283751983,2117360.0508843088,2262061.1335909017,
2025/09/08 16:45:00,13.274038721370175,54.38678698906352,3.4012874635712333,9.53,0.6573066704643017,0.6311500577801077,72.64257340144945,89.60952258051596,2.8018802003856007,2.3389296956977965,3.0898830160363917,3.1,0.48818434300890134,2141527.3663070113,2245191.292279636,
2025/09/08 17:00:00,13.347397069981184,54.71886248641465,3.4005386084603346,9.58,0.6565022465865868,0.630032821354561,72.48143460884816,89.21218965031005,2.8172007740672433,2.3288100208768268,3.0841819365227194,3.08,0.49110965182069044,2151519.8207083023,2229415.9086791663,
2025/09/08 17:15:00,13.275384384947131,54.15005570457248,3.421783103608915,9.5,0.6545571407886759,0.6295674190464876,72.0917992332226,89.0466744034427,2.7763302676842554,2.3505263157894736,3.0885378316271974,3.08,0.48458134552805376,2113204.291921036,2247682.2989943717,
2025/09/08 17:30:00,13.266283265277423,53.90410309835056,3.433227393881096,9.460000000000003,0.6528447603919167,0.6288183312452097,71.74878242671883,88.78026950984751,2.755424827630171,2.361522198731501,3.088837829099301,3.07,0.48127282704542906,2091899.0214011103,2254697.968591945,
2025/09/08 17:45:00,13.470136242238766,53.73944201171105,3.4302589115761974,9.360000000000001,0.649081986370784,0.6273105323806701,70.99503943202107,88.24403731466901,2.7286570026573003,2.3792735042735043,3.0848027964122644,3.07,0.47618591445526,2065032.6430821987,2271577.450571084,
2025/09/08 18:00:00,13.50947989478675,54.475323490590654,3.4369990441992644,9.53,0.6507264721091554,0.6265845388562117,71.32445586740035,87.98584564835318,2.772767719003033,2.3336831059811125,3.086783806577676,3.07,0.4866808900877853,2101544.850470779,2216571.790788161,
2025/09/08 18:15:00,13.437427136229132,54.30867154089452,3.43676572744191,9.49,0.6482982740477574,0.6253196970906538,70.83804949055249,87.53601849139284,2.7613171081823196,2.3551106427818755,3.075121720990371,3.04,0.4829709029035565,2085828.2392612547,2232916.899879704,
2025/09/08 18:30:00,13.60164509137445,54.13267861489112,3.4395191125948132,9.41,0.6452878895001773,0.6241071860667893,70.23502197645224,87.104802191068,2.7358475682087393,2.365568544102019,3.0755752299384684,3.04,0.4789851491547093,2060771.3737542653,2241598.7047148035,
2025/09/08 18:45:00,13.835262957518637,55.013193105243204,3.441068092586977,9.56,0.6459316901549091,0.6229251065972924,70.36398540363673,86.6844085406204,2.778207156259103,2.329497907949791,3.071859281005486,3.03,0.488090022942454,2096090.7547024204,2198384.96939889,
2025/09/08 19:00:00,13.90383676696132,54.585934936680644,3.4431816499756702,9.440000000000001,0.6425321366340845,0.6218648073257099,69.6830012050047,86.30732468725127,2.7416502989514666,2.3516949152542375,3.07131116183764,3.03,0.48145325406947675,2060797.6712107763,2219571.510619263,
2025/09/08 19:15:00,13.94077591984427,54.79704238103176,3.4428332808578785,9.470000000000002,0.6416126617357274,0.6208976673346216,69.49881587802021,85.9633719143341,2.7506414709806353,2.346356916578669,3.066188150928766,3.04,0.48315265538992846,2065340.7522540116,2209376.0048901206,
2025/09/08 19:30:00,13.8790768623997,54.89227470457371,3.4415020050041893,9.53,0.6461747576632654,0.6234244280590788,70.41267565998336,86.8619867639802,2.7691397494880725,2.331584470094439,3.0767856329316965,3.04,0.4867955033522132,2090647.1365854526,2204066.192088822,
2025/09/08 19:45:00,13.752621084133864,54.539668592783585,3.426003221121966,9.470000000000002,0.6491436625071995,0.6261431663885035,71.00739413509518,87.82887635170883,2.764153851816495,2.3474128827877503,3.0816474555750286,3.05,0.4838391385267677,2095244.3571696996,2235212.1733818967,
2025/09/08 20:00:00,13.500248782502126,54.38455707646841,3.4302716841210916,9.53,0.6550280128765339,0.6295747044416287,72.18612234049068,89.04926537463388,2.7782055993159003,2.332633788037776,3.0977474350827925,3.08,0.48706794496622624,2117621.4742009896,2230070.6621555253,
2025/09/08 20:15:00,13.192764372199008,53.70317368074251,3.4237523221317288,9.45,0.6582552763119458,0.6327167681893254,72.83259411711543,90.16670602301572,2.7601295627938858,2.3523809523809525,3.107614957220203,3.09,0.4823924128396966,2109719.4664712073,2263731.2975073014,
2025/09/08 20:30:00,13.215675658838109,53.74278565203923,3.4172871970515932,9.470000000000002,0.6623299317300775,0.6353312532508333,73.64881187560793,91.09651907485218,2.771204014743226,2.346356916578669,3.1171837648877694,3.09,0.4840288299780247,2129500.6450085053,2270032.0132118454,
2025/09/08 20:45:00,13.160289154000736,53.70867265018063,3.4110237487269384,9.49,0.6666667211155914,0.638123667581555,74.51753920295906,92.08961072761402,2.7821559446901705,2.3403582718651212,3.127378833255089,3.08,0.485646862065651,2148782.7418744103,2275795.9174723737,
2025/09/08 21:00:00,13.212675761391722,53.30636136554119,3.418079436132621,9.430000000000001,0.6697278165936853,0.640529001459491,75.13072491641132,93.09621613333897,2.7588592296349774,2.3541887592788973,3.1418456331500924,3.1,0.4812423891657744,2138979.7355721495,2305723.7729447028,
2025/09/08 21:15:00,13.07103675694782,53.19890419083896,3.4133689889148755,9.45,0.6738266909836467,0.6427420090167576,75.95179411701324,94.02975921136552,2.7685257675596904,2.3492063492063493,3.150429783220014,3.09,0.4825006737635016,2155240.652888658,2311573.1156348074,
2025/09/08 21:30:00,12.947229143529569,53.1897262990006,3.400519676157347,9.470000000000002,0.677566655381572,0.6447391562293547,76.70096798435853,94.87224298417459,2.784868461840893,2.345300950369588,3.1543250983933353,3.09,0.4842143029383616,2176737.901107857,2318664.006474675,
2025/09/08 21:45:00,13.106150549208564,53.38537544757952,3.391388133953894,9.48,0.6795447828814929,0.6462028406027367,77.23530782753244,95.48968887165366,2.7953155538548224,2.3449367088607596,3.155997269531115,3.08,0.4851975279158378,2196533.428576079,2330557.7089473773,
2025/09/08 22:00:00,13.016773119400227,53.338123984995434,3.3847125827570954,9.49,0.6821448125356836,0.6482875770078452,77.98127615802538,96.36912158488927,2.803783118349654,2.3424657534246576,3.1611871455536913,3.12,0.4863283657594711,2215339.3066602177,2339894.2816595784,
2025/09/08 22:15:00,13.050795878632584,53.327086498981544,3.3149451464929043,9.360000000000001,0.6836499289480642,0.650918198087663,78.41310553178849,97.47883225528751,2.8235761336511263,2.3493589743589745,3.157257284202177,3.17,0.4858052879784476,2246634.7347634104,2377923.273059429,
2025/09/08 22:30:00,13.19861880468352,53.790897929022606,3.301457137347166,9.430000000000001,0.6871277005327366,0.6530966837979514,79.41090471406592,98.39781251305668,2.8563145325513233,2.3584305408271473,3.1472791517907432,3.26,0.48811295497855123,2292011.686199383,2403646.691276173,
2025/09/08 22:45:00,13.116059095076366,53.35178995313555,3.343261257777917,9.42,0.6855990535470927,0.651886357435306,78.97232423943277,97.8872440812873,2.817608099900921,2.3832271762208066,3.147591844021836,3.12,0.4821301927876695,2249073.7540399116,2415794.341102193,
2025/09/08 23:00:00,12.9762664308264,53.407761223283956,3.374556600411912,9.510000000000002,0.6847620047155912,0.6502801543330244,78.73216854798878,97.20967757993712,2.818148019458074,2.3396424815983177,3.1636908373596784,3.09,0.4880704195320183,2239698.7544702017,2349185.6868727417,
2025/09/08 23:15:00,13.061655045680254,53.702052328040565,3.3706789245232045,9.53,0.6816407536180938,0.6474571071514786,77.83665781160796,96.01879318977042,2.827323578838959,2.3347324239244496,3.1515136131245773,3.09,0.48952164555315336,2232807.0396722336,2328394.819234719,
2025/09/08 23:30:00,12.960216210491808,53.07057357598745,3.397475241061799,9.440000000000001,0.6780729653151785,0.645365277085042,76.81303214657667,95.13636806089661,2.7785338612356614,2.3559322033898304,3.154229361629844,3.09,0.48212783216795935,2174070.663253269,2335253.4582711775,
2025/09/08 23:45:00,13.017835059007382,53.53266292348684,3.387079338031879,9.48,0.6737849895348181,0.6424154397735251,75.94344065896733,93.89199806566816,2.798871550941738,2.345991561181435,3.1366626543469542,3.07,0.48568619440822647,2180294.6673383396,2308806.922207295,
2025/09/09 00:00:00,12.903356502722033,53.326602817340984,3.3697497055032324,9.510000000000002,0.6867639451827842,0.6520867347127997,79.30654053088139,97.97177195367905,2.822168063244862,2.3375394321766563,3.168814136732962,3.09,0.4885990886437315,2252141.556385103,2357243.9474574598,
2025/09/09 00:15:00,12.788789273599036,52.72074564517169,3.382692715701572,9.41,0.6845174690230401,0.6512272658883242,78.66200939345158,97.60921052940961,2.7818075098341777,2.3623804463336877,3.170338539287741,3.08,0.4813954972748089,2207528.053501493,2378156.8272220716,
2025/09/09 00:30:00,12.819489737393894,52.764282261539336,3.3861414132599705,9.41,0.6829058736846185,0.6498659454775285,78.1996304040085,97.03494622457973,2.7789743107452285,2.363443145589798,3.165988896108524,3.09,0.48101044436781504,2197553.595147836,2371065.6955123665,
2025/09/09 00:45:00,12.822297355849798,52.81655174719623,3.3875809337629468,9.42,0.6823688755994411,0.6493407198071233,78.0455615592782,96.81338313620007,2.7807453708674066,2.3609341825902335,3.1643225403259487,3.09,0.48151615370153017,2196153.417703955,2364759.857627717,
2025/09/09 01:00:00,12.8273003654852,52.83137741221009,3.3892678006404684,9.42,0.6815300837233224,0.6486330477861685,77.80490577504662,96.51485622221193,2.779361370683045,2.3609341825902335,3.1622657439231308,3.09,0.48138699333064083,2190886.21689783,2360309.0734847235,
2025/09/09 01:15:00,12.823232243372615,52.86478922473839,3.3876860293401596,9.42,0.6807894209760539,0.648006959198763,77.59240398602229,96.25074475766635,2.780659104301585,2.3619957537154987,3.158692784802019,3.08,0.48136096082773533,2188401.433224841,2357877.9938847544,
2025/09/09 01:30:00,12.824775402707132,52.93359767647655,3.387859509344564,9.430000000000001,0.6800494946997432,0.6473113675541157,77.3801134961265,95.95731387314838,2.7834684330887103,2.35949098621421,3.1558713723827694,3.09,0.4819485354019646,2186905.8829097296,2350727.7486268026,
2025/09/09 01:45:00,12.843380633965467,52.951214370233004,3.3899516195010686,9.430000000000001,0.6793668288519592,0.6467355995602491,77.18425145973336,95.71442982900756,2.7817506143016586,2.35949098621421,3.1545160117599713,3.08,0.48179364842490174,2182253.6468083984,2347182.6667310307,
2025/09/09 02:00:00,12.831849526130611,53.0349032004512,3.3875305917647895,9.440000000000001,0.678573450795095,0.6459643807529245,76.9566252464801,95.3890961097927,2.7866907011700452,2.358050847457627,3.15003246079495,3.09,0.48245556237449366,2182218.6611391916,2340930.891534637,
2025/09/09 02:15:00,12.821264643200891,53.05957911955534,3.3863408770684376,9.440000000000001,0.6778414863947776,0.645374938266542,76.75602097180017,95.14044356849178,2.787669742265353,2.358050847457627,3.1472160559150115,3.08,0.48253486035017334,2179622.7949642325,2337403.7953685164,
2025/09/09 02:30:00,12.851769375604135,53.12743456612441,3.3863976004991847,9.440000000000001,0.6764195634728493,0.6445666390593258,76.47118737951463,94.79946771985882,2.7876230477509383,2.3591101694915255,3.1427021863380395,3.09,0.4825028861119361,2176449.0347353877,2334299.1853912626,
2025/09/09 02:45:00,12.879914762334181,53.18039279402535,3.3918116667982723,9.45,0.675423012182612,0.6438801084218501,76.27156243535,94.50985916323629,2.7861216742969703,2.356613756613757,3.141670392872894,3.09,0.4828474364074952,2172551.8764243233,2326906.3636124237,
2025/09/09 03:00:00,12.827927470882969,53.20108670653008,3.388213881914623,9.45,0.674437138598067,0.6433000130654337,76.07407640407587,94.26514964888403,2.7890801257977147,2.356613756613757,3.13737511423733,3.08,0.4831749702637835,2172071.7181030414,2323342.6799507844,
2025/09/09 03:15:00,12.860689216123376,53.25275102844125,3.389648915528779,9.45,0.6732124614754458,0.6426077903113219,75.82875425696724,93.9731399092767,2.7878993475422567,2.357671957671958,3.133953496565006,3.07,0.48303450667071623,2168371.8468223335,2320690.149530048,
2025/09/09 03:30:00,12.928730031556142,53.11986101325198,3.395055172587569,9.41,0.671645613275396,0.6420820394968836,75.51488984525893,93.75135529224387,2.771678079336806,2.36769394261424,3.1334005426307376,3.06,0.48026506043528744,2152549.7087986534,2329453.8474202678,
2025/09/09 03:45:00,12.844908534837089,53.16619338499112,3.390123471773921,9.42,0.6709162255055403,0.6415541684264108,75.3687819687684,93.52867625876983,2.7786598566189915,2.3641188959660298,3.1293719961297692,3.07,0.48141867186939025,2155460.6945268763,2321849.4317236003,
2025/09/09 04:00:00,12.872824295634757,53.23835562245773,3.3876401694893827,9.42,0.6700301359842673,0.6410637466418458,75.19128425947541,93.32179496692869,2.7806967472049644,2.3619957537154987,3.1269828664079355,3.07,0.4818789012504469,2155398.143758698,2317506.0198508077,
2025/09/09 04:15:00,12.85050705121887,53.218873974498365,3.390753227774487,9.42,0.6691932297169517,0.6405716798102818,75.02363873182172,93.11421972254112,2.7781437831684364,2.3609341825902335,3.126297332253393,3.07,0.48186020357018283,2150725.7359107677,2312655.385783203,
2025/09/09 04:30:00,12.866668257564811,53.239258046619,3.392571641815011,9.42,0.668451674025077,0.6401358043110785,74.87509342859754,92.93034843216073,2.776654701670601,2.359872611464968,3.125485310165342,3.07,0.481918568652481,2147727.892150348,2308892.0263469364,
2025/09/09 04:45:00,12.863029452664023,53.28309109660745,3.391036992391524,9.42,0.667391222964958,0.6395411681758179,74.66266835250127,92.67950498331044,2.777911305932572,2.358811040339703,3.122349633525204,3.07,0.48221167927286274,2146108.8236073637,2304444.5658159847,
2025/09/09 05:00:00,12.860924395246286,53.31475171093098,3.394176320506895,9.430000000000001,0.6669357134463828,0.6391759010145021,74.5714226102035,92.52541936848283,2.7782881941123496,2.35524920466596,3.122400209373468,3.06,0.4827921899027333,2144818.907902084,2297711.3416742273,
2025/09/09 05:15:00,12.884141682964525,53.38010949625044,3.3889126001311394,9.42,0.6655381031330307,0.6383942520525818,74.29145921694833,92.1956857552989,2.7796526825848145,2.3556263269639066,3.1181585612884035,3.1,0.4829137095803528,2143195.4519678624,2294855.0929841083,
2025/09/09 05:30:00,13.06518182838687,53.20826010227944,3.389029563523027,9.33,0.6620747957278227,0.6369545257485121,73.597704109549,91.67381820624453,2.7530004755405866,2.390139335476956,3.106491984825544,3.07,0.47611043703596034,2116757.793696939,2329180.856324845,
2025/09/09 05:45:00,12.875609289516774,53.382955915497234,3.391327237093062,9.41,0.6632024172944337,0.6367237689499836,73.82358449772438,91.59175207159902,2.7747248620177256,2.365568544102019,3.109199510266069,3.07,0.4814739472696752,2133160.4248340265,2297319.016329248,
2025/09/09 06:00:00,13.129291794626567,53.463091157378415,3.3838722012341487,9.350000000000001,0.6603393349311597,0.6353473829220105,73.25006393484784,91.10225541621952,2.763106714429084,2.376470588235294,3.103283407069945,3.06,0.4788340938335993,2121202.2122536628,2308729.23909952,
