datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/09 06:15:00,13.188030902130947,53.9831962340059,3.383730580136448,9.45,0.6606686205373657,0.6343711655325227,73.31602503629719,90.75507436570733,2.792775540545232,2.3481481481481485,3.101874943295854,3.05,0.48549076722910095,2144712.2108924384,2272904.6742508346,
2025/09/09 06:30:00,12.997844182472534,53.82651941892391,3.3837096085165794,9.45,0.6607631541789333,0.6343748029995823,73.33496161598653,90.75636799113511,2.792792849662677,2.343915343915344,3.1039073752771915,3.07,0.48603113021365124,2142594.6106122774,2265753.9033407858,
2025/09/09 06:45:00,12.803029485425668,53.378610744224716,3.3809234015478955,9.380000000000003,0.6602007256402951,0.6346704129888112,73.22229830730765,90.86149845460244,2.7743899775148817,2.3678038379530912,3.100682661126244,3.09,0.4811968772265187,2125483.2186907856,2291592.8665520437,
2025/09/09 07:00:00,12.849975201667519,53.52825397637565,3.373851511417207,9.39,0.6602815808708141,0.6345396419804015,73.23849488548633,90.81499117397546,2.783169315016971,2.369542066027689,3.0959946068625084,3.07,0.481849317274935,2133586.596720037,2294325.8651806796,
2025/09/09 07:15:00,12.821705153735707,53.599731629573625,3.371804534706493,9.41,0.6609433148228113,0.6347003743864745,73.3710506350103,90.87215389838165,2.790790481221984,2.3687566418703505,3.094332502311966,3.08,0.48276660009438577,2140800.7664009063,2293641.810990235,
2025/09/09 07:30:00,12.853943957214312,53.037898980720115,3.3821486682728694,9.300000000000002,0.6599083533693686,0.6351702533741375,73.16373152923106,91.03926122744966,2.7497312839145973,2.3956989247311826,3.100587358079713,3.08,0.4753640466146779,2106943.3870144538,2325329.945432808,
2025/09/09 07:45:00,12.836434516705083,53.093212998832826,3.376817695197024,9.31,0.6607893155819671,0.6356097923928357,73.3402021577142,91.19557847798492,2.7570336453880726,2.388829215896885,3.103002478769072,3.07,0.4768354814717188,2115052.990047523,2320550.2153170663,
2025/09/09 08:00:00,12.91727815897292,53.24925605139441,3.375791009651286,9.33,0.6613392897128468,0.6356639698914033,73.45037065204232,91.21484611352139,2.7637966844884083,2.382636655948553,3.1044011521968904,3.07,0.47830984861142584,2122619.050919685,2315129.9460575436,
2025/09/09 08:15:00,12.879404416518241,53.20690224787717,3.3793943166399,9.340000000000002,0.6622182770595377,0.636096886096999,73.62644568372814,91.36880803292779,2.7638088736820374,2.379014989293362,3.10857296373478,3.07,0.47881613027249065,2123997.2301084795,2311937.7683631238,
2025/09/09 08:30:00,12.916811868575053,53.8492994080064,3.379103425530309,9.49,0.6655679009927614,0.6366430503262119,74.29742819832187,91.56304537481421,2.808437270164544,2.3403582718651212,3.1128409512610875,3.06,0.48823480287165516,2166079.2229047683,2270473.046954979,
2025/09/09 08:45:00,12.836437907787456,53.793422102449995,3.371214568392053,9.48,0.6660531633331692,0.6370263276720286,74.39463390018113,91.69935377598148,2.812042902544057,2.3428270042194095,3.1116462347281093,3.07,0.4881650955951504,2169908.1270878618,2275121.1195083144,
2025/09/09 09:00:00,12.672130799699687,53.407654752978885,3.364018099058576,9.41,0.665626775692441,0.637428892089983,74.30922172942354,91.84252141366832,2.797250110703447,2.3623804463336877,3.1093865320438714,3.1,0.48412893433052157,2156724.177208486,2298130.7679744856,
2025/09/09 09:15:00,12.712309695066551,53.83938058474649,3.359567687983571,9.460000000000003,0.6620263692056644,0.6342825351694328,73.58800351322769,90.72355394526136,2.815838488337748,2.3530655391120505,3.0934539013778584,3.07,0.4873593920533588,2162033.923084762,2274186.981524481,
2025/09/09 09:30:00,12.792717818528558,54.060475232177225,3.354031579657206,9.49,0.6632378655880463,0.6347144382104662,73.83068535013265,90.8771555437508,2.82943072377688,2.3466807165437302,3.0935067900692284,3.08,0.489448595186937,2176787.576229135,2270640.8108065785,
2025/09/09 09:45:00,12.70623057322939,53.24195341934791,3.3734318858728956,9.37,0.6631964646318277,0.6359960953174936,73.82239208550168,91.3329628932178,2.777586836491129,2.369263607257204,3.1095863378854816,3.09,0.48155669586980315,2135263.3890237734,2298821.7505608653,
2025/09/09 10:00:00,12.659714774481927,53.27526193364423,3.371581589829818,9.39,0.66452217475292,0.6365839862230694,74.0879527360103,91.54203987174446,2.7850430872930367,2.36741214057508,3.1105176054816215,3.08,0.48257665189386467,2143808.245660285,2298611.9113177666,
2025/09/09 10:15:00,12.631509248623274,53.33034784197031,3.3650668899584395,9.4,0.6654767570243028,0.637062611179573,74.27917062363075,91.71225760908796,2.7934065822139114,2.367021276595745,3.1094785604038435,3.09,0.48340082448185956,2152865.395002761,2300716.9862650866,
2025/09/09 10:30:00,12.70517306773138,53.83729790050836,3.348730540254508,9.470000000000002,0.6666264983351516,0.6369872546052351,74.50948194551508,91.68545786661079,2.8279372992728966,2.3516367476240756,3.1029162756721758,3.09,0.4885976024543789,2184072.525228087,2286011.88422625,
2025/09/09 10:45:00,12.66704820697771,53.43260545665913,3.3444844015569797,9.37,0.6646911856050762,0.6367214140904109,74.12180827586525,91.59091459151519,2.801627657655668,2.3778014941302033,3.099398920752799,3.1,0.4826622980805457,2159817.384658442,2314982.891326686,
2025/09/09 11:00:00,12.745867447754051,54.06380016762222,3.318824711746008,9.430000000000001,0.6634714628515658,0.6350844350249621,73.87747856704559,91.00874086903558,2.841367296870268,2.3637327677624604,3.083336188352234,3.1,0.4880997795854111,2189734.5488223685,2296509.125949038,
2025/09/09 11:15:00,12.733729135029648,54.01926387010917,3.3174815974055822,9.42,0.6634948517389158,0.6351459823523555,73.88216373014575,91.03062950368474,2.8395033170242328,2.367303609341826,3.0829335821020685,3.1,0.4874865206274106,2188453.198470031,2300805.695608563,
2025/09/09 11:30:00,12.754227541608373,53.976715000132515,3.312008502269245,9.41,0.6654079189762642,0.6365205724411355,74.2653812766777,91.51948745292343,2.8411762812663905,2.3698193411264614,3.0871664986726683,3.09,0.4871918671932003,2195618.1476210705,2311062.475498565,
2025/09/09 11:45:00,12.547931015721701,53.13304662318603,3.3301345599103493,9.32,0.6677803003997119,0.6390069228114618,74.7406067004282,92.45413699474203,2.798685708439032,2.3873390557939915,3.1069778078375285,3.1,0.48086397469500636,2165823.8704697206,2338202.183558178,
2025/09/09 12:00:00,12.648249830973896,53.45479755246845,3.3346104595995585,9.340000000000002,0.6621709801113002,0.6349530033409622,73.61697135887952,90.9619986263594,2.800926858821647,2.3747323340471094,3.0954467001337265,3.09,0.4829652770697445,2153701.888839967,2305628.81482251,
2025/09/09 12:15:00,12.53099477333177,53.4719326817347,3.3227139188571773,9.37,0.6665145684657549,0.6375365337245917,74.48706062696644,91.88080298515877,2.8199839735894994,2.3596584845250805,3.1061508930317707,3.1,0.4863869723194852,2178914.9597444166,2300882.1642484264,
2025/09/09 12:30:00,12.857088814240853,54.14650762737256,3.295780952533596,9.39,0.6646941581155198,0.635960771209107,74.12240371659777,91.32040025994397,2.8490971139272894,2.3663471778487755,3.0848581935038255,3.13,0.4881930022853944,2202746.6584232473,2309293.965083142,
2025/09/09 12:45:00,13.00074789636551,54.6615318053818,3.2731265128562286,9.42,0.6635355265025191,0.6347351236552116,73.89031152694425,90.88451209620975,2.877982248165478,2.3694267515923566,3.06696500808455,3.12,0.4904270054087143,2225057.931419043,2311922.917677377,
2025/09/09 13:00:00,12.887553041101512,53.75340561143673,3.301339664702775,9.300000000000002,0.662723943354674,0.6355066643757186,73.72773861959644,91.15890212524923,2.817038216162255,2.4021505376344083,3.0791570158560844,3.13,0.48091630942583335,2173893.7359960694,2346422.36347555,
2025/09/09 13:15:00,12.89803462339296,54.01644477264523,3.2881861132082544,9.33,0.6631484700417352,0.6354280031367764,73.81277801198185,91.13092711490972,2.837430631594269,2.3912111468381565,3.0757847681200077,3.12,0.48403117872575735,2191599.5807654057,2336207.0504828747,
2025/09/09 13:30:00,12.788480243190747,53.26357777022372,3.308060426615467,9.23,0.6629560978242481,0.6364188491580055,73.77424282212155,91.48331067848858,2.790154595042682,2.411700975081257,3.089369057620567,3.11,0.47705985230341397,2152692.094945864,2359723.0339984475,
2025/09/09 13:45:00,12.755797168082779,53.80629990448648,3.3132870688035987,9.380000000000003,0.666231325418179,0.636969382003869,74.43032257633769,91.67910167116752,2.8310254454912185,2.3720682302771854,3.095077540603008,3.1,0.4860652079865749,2190236.9764255704,2315818.8787099505,
2025/09/09 14:00:00,12.744774551099113,53.82358078248484,3.313174043590321,9.39,0.6669423891077984,0.6373150410131059,74.5727598504966,91.80203152187475,2.834140276501903,2.3684771033013843,3.0972772006595783,3.1,0.4868052721896912,2194239.903596452,2313188.485020984,
2025/09/09 14:15:00,12.733383510589306,53.707522004742486,3.32187092426066,9.39,0.6677698330058699,0.6378561592787112,74.7385099163176,91.99447432193368,2.8267203073490603,2.36741214057508,3.1036384761383373,3.1,0.4863243254535217,2189766.064040552,2312920.6193748536,
2025/09/09 14:30:00,12.725648199165562,53.46197864789747,3.3232293951098426,9.340000000000002,0.667367348745356,0.6381543551622569,74.6578859696952,92.10052443045862,2.810519193692702,2.380085653104925,3.105112181454515,3.14,0.48313231571982745,2176562.74481192,2328544.187579925,
2025/09/09 14:45:00,12.628727409791281,53.17785020966568,3.3324426501512336,9.32,0.6681328768955068,0.6387863659930083,74.81123333447972,92.3610965121169,2.7967473047366735,2.383047210300429,3.112489058337408,3.09,0.48145061689192825,2166033.96729519,2332940.364232984,
2025/09/09 15:00:00,12.557700731195155,53.21852686912024,3.3234567806652175,9.340000000000002,0.6705901521342759,0.6400310014338423,75.3034643286503,92.88613800898793,2.81032690250015,2.3768736616702357,3.1154238086002635,3.09,0.48325112903043743,2182538.2247980125,2333826.236009167,
2025/09/09 15:15:00,12.455295366064263,52.492280962501695,3.3365041108369837,9.24,0.6719678513534486,0.6418131484516767,75.57943921563826,93.63792532533486,2.7693656872738237,2.3917748917748916,3.1334457586327193,3.26,0.4771117616077176,2152657.1493422915,2359193.7890804154,
2025/09/09 15:30:00,12.507432410115257,52.42199800810408,3.343414096018093,9.220000000000002,0.6705400307290489,0.6411210374201443,75.29342422051329,93.34596271517,2.7576602045737464,2.4186550976138825,3.122525057244075,3.08,0.4731227997867034,2140120.2659068857,2383272.533746206,
2025/09/09 15:45:00,12.574286073525059,52.58589726200489,3.3341702288085817,9.220000000000002,0.6697347620903226,0.6406513810703717,75.13211620895554,93.14784118913805,2.7653057184469665,2.4143167028199564,3.1189982258081375,3.08,0.4742908942443754,2145778.3444185467,2378403.6933520287,
2025/09/09 16:00:00,12.506695201805769,52.44284206479523,3.34221927856305,9.220000000000002,0.6702201217364965,0.640913595271524,75.22934140269385,93.25845457210224,2.7586460466962652,2.4088937093275486,3.1260050235947747,3.08,0.47431032410671037,2140193.606473075,2372028.661730335,
2025/09/09 16:15:00,12.566884931393531,52.4637709976829,3.3444662256581457,9.220000000000002,0.670482363216768,0.6410433212158511,75.2818725080911,93.31317863166123,2.756792677188908,2.404555314533622,3.1299795652180427,3.08,0.4746224554335795,2139942.5079611326,2368783.287589863,
2025/09/09 16:30:00,12.78983411677558,53.865358085230014,3.2894829180118577,9.380000000000003,0.6721251410882471,0.6404321044106958,75.6109468307904,93.05534073330784,2.851511995590241,2.35501066098081,3.111769464542683,3.12,0.4893460269522378,2223820.7993542207,2320654.2282754104,
2025/09/09 16:45:00,12.953589504371337,54.21285418489333,3.2745329290325977,9.39,0.6713451912260819,0.6398307476655278,75.45471056958115,92.80166223815732,2.867584539079321,2.3706070287539935,3.0951056439034432,3.13,0.4889790288378704,2237410.1460358794,2338266.9568317207,
2025/09/09 17:00:00,12.877723411799138,54.1728428390461,3.2771773295584445,9.41,0.6728605412467084,0.6404870266231821,75.75825908356452,93.07850931721869,2.871373457617526,2.3687566418703505,3.097812990734508,3.12,0.4895927153344143,2242832.3953633225,2338184.284656855,
2025/09/09 17:15:00,12.866399584813621,54.165974413674746,3.2781283936813903,9.42,0.6739709595899205,0.6410342861350766,75.98069339470777,93.30936724065029,2.873590924064201,2.3683651804670913,3.0997741972751895,3.11,0.48982176767497115,2247067.151806893,2340452.840358848,
2025/09/09 17:30:00,12.907501609330666,54.25655032763137,3.279345682072743,9.440000000000001,0.674824527503188,0.6413028982215526,76.15167651288094,93.42267953060596,2.8786230288578043,2.3665254237288136,3.1004370452573227,3.1,0.4905687456147218,2253314.73355747,2339955.3304248718,
2025/09/09 17:45:00,12.916374810248442,53.89362150897733,3.2836106794174285,9.37,0.6747396872223214,0.6419206186168704,76.13468166626028,93.68326092686206,2.8535660633380586,2.378868729989328,3.1073939258182612,3.1,0.4865396498181451,2234372.1008280255,2358002.028727852,
2025/09/09 18:00:00,12.809417427788787,53.25886052065499,3.29713830795596,9.28,0.6744639861326831,0.6426534136925186,76.07945438878306,93.99238584071284,2.814561942278083,2.4030172413793105,3.1146258646942715,3.11,0.479875726121485,2201870.6042785784,2386547.780778795,
2025/09/09 18:15:00,12.811108169454826,53.36551066211433,3.2918219963211666,9.300000000000002,0.6757266373638044,0.6431612646550668,76.33238334886819,94.20661951976075,2.825183138818982,2.401075268817204,3.1138131042862827,3.11,0.4810613728143338,2213618.552797602,2387911.8919507656,
2025/09/09 18:30:00,12.792149832745679,53.27928250029004,3.3007441509869975,9.31,0.6768851892906711,0.6437377450076711,76.56445957613374,94.44980406787441,2.8205760804623705,2.4006444683136414,3.1189631792590373,3.09,0.48075426574664054,2211808.194509088,2388896.05732738,
2025/09/09 18:45:00,12.814696275103358,53.66466107952175,3.2955175882636962,9.39,0.6788627933420253,0.6443013892082925,77.03963982915275,94.68757376741706,2.8493248021010547,2.373801916932907,3.1228702654492277,3.11,0.4867933965915089,2241315.859602538,2362928.724025885,
2025/09/09 19:00:00,12.707041362374412,53.48148855506554,3.3156357591393117,9.42,0.6805587085848576,0.6453949874998821,77.52621084202869,95.14890120928969,2.8410840889366233,2.359872611464968,3.137842336361564,3.08,0.48810135158630463,2239871.3410398364,2349075.88018864,
2025/09/09 19:15:00,12.799399615644234,53.61942848665507,3.2993392131084383,9.4,0.680295537225984,0.6453735940775671,77.45070497273993,95.13987653097391,2.8490553389155426,2.367021276595745,3.1306799014025333,3.11,0.48768948803849665,2247663.407549647,2361136.787406008,
2025/09/09 19:30:00,12.913893927776996,54.034696040710855,3.2789500777218885,9.430000000000001,0.6805580868566149,0.6452614674273576,77.52603246345569,95.09257662103097,2.8759205771597682,2.3605514316012726,3.1222581904031386,3.11,0.49082767685408224,2272800.057613113,2357745.7832009774,
2025/09/09 19:45:00,12.841568900146626,53.87926936551503,3.2688384702993285,9.39,0.6805611047603658,0.6456346882058789,77.52689832304806,95.25001741838066,2.8725799960192453,2.3716719914802984,3.119343172095754,3.11,0.4889199667588913,2270676.0095802145,2373593.326836533,
2025/09/09 20:00:00,12.820281237794177,53.77296837252783,3.267603860645621,9.37,0.6807186833712698,0.6459655289176024,77.57210882790385,95.38958045572723,2.867544659513486,2.378868729989328,3.119079653620028,3.14,0.4875183860629309,2267639.9751378903,2383753.7773126564,
2025/09/09 20:15:00,12.706078343536888,53.62693246526106,3.2660508980141594,9.360000000000001,0.6813492410007719,0.6465632156951394,77.75302061919842,95.64171079851228,2.865846336225536,2.3824786324786325,3.120130910584744,3.13,0.4869229266495478,2268296.393499713,2390133.6564212474,
2025/09/09 20:30:00,12.758875483671204,53.70841554473361,3.2608937270425735,9.360000000000001,0.6816567477743505,0.6467907982883203,77.84124665697377,95.73771505925085,2.870378731566004,2.3824786324786325,3.1193484831108256,3.12,0.487290586968085,2274512.000940458,2393158.71088765,
2025/09/09 20:45:00,12.767796811329617,54.224463228700245,3.2728033744810476,9.510000000000002,0.684441874172431,0.6476593646744987,78.64032065447348,96.10411423170805,2.9057657646506048,2.3438485804416405,3.126986814545441,3.12,0.4959484041630161,2313261.624181614,2351057.496041333,
2025/09/09 21:00:00,12.738528957360359,53.81016229480912,3.2750740220819394,9.430000000000001,0.6840561307637147,0.6483346468833289,78.52964792959268,96.38897771068038,2.8793242340230902,2.35524920466596,3.1336079625874165,3.13,0.4916786108039496,2291177.4541722396,2368731.2826058515,
2025/09/09 21:15:00,12.775007877174232,53.87918453740514,3.2703088487257546,9.430000000000001,0.6840276274151602,0.6485123107043771,78.5214701015808,96.4639240568018,2.8835197029400796,2.362672322375398,3.127482179497226,3.12,0.4910063295867194,2295206.7050871234,2379288.4424988586,
2025/09/09 21:30:00,12.722392246520656,53.50779431699186,3.2656479476114026,9.350000000000001,0.6835901486526961,0.6491772153611817,78.39595410928108,96.74440983186314,2.86313777541112,2.378609625668449,3.128904697921163,3.13,0.4866660486307597,2277802.403990479,2402619.4384600087,
2025/09/09 21:45:00,12.792505627107289,53.76427147994451,3.2525630784127566,9.37,0.683898464305471,0.6494420750680425,78.484412220671,96.85613920448638,2.880805006423592,2.3735325506937035,3.1235892581421982,3.13,0.48866395573922083,2294987.9861711273,2401466.416117273,
2025/09/09 22:00:00,12.740699943369009,53.69922073962249,3.256727391955888,9.380000000000003,0.6847594165130092,0.6502436657723585,78.73142597293808,97.19428511409522,2.8801919445786557,2.371002132196162,3.1268719365843674,3.13,0.4889101814319081,2297672.7992859064,2401907.7914813766,
2025/09/09 22:15:00,12.695131980654253,53.697479039137875,3.2561200653839966,9.39,0.6851392543476292,0.6506722965694117,78.84040434358394,97.3751002732255,2.883800293430713,2.3684771033013843,3.1267007076737343,3.12,0.4894499727413929,2301738.131829533,2400965.43343491,
2025/09/09 22:30:00,12.644773156687108,53.22674400833728,3.2691890069074425,9.32,0.6842795086331994,0.6508849638175886,78.59373674338825,97.46481259111124,2.8508599473165517,2.3862660944206007,3.1311278405475558,3.12,0.4840290231817585,2270645.4544299347,2420489.4686452895,
2025/09/09 22:45:00,12.641988939713372,53.2037629860298,3.2634182208712756,9.300000000000002,0.6833983425701697,0.6505643551814367,78.34092348186795,97.32956588936977,2.8497726526504055,2.389247311827957,3.127307287306189,3.12,0.48324975734119374,2266124.779600864,2423220.109197267,
2025/09/09 23:00:00,12.708932701717004,53.247005756194596,3.2608999746594267,9.29,0.6827983085899348,0.6503462655884137,78.16876915826252,97.23756619001023,2.848906765676019,2.389666307857912,3.1255367997917727,3.13,0.4828942538541408,2263651.8525791457,2424024.247337517,
2025/09/09 23:15:00,12.805730852852776,54.16177154558403,3.2802482053813558,9.5,0.6821313096594254,0.6478096013162498,77.97740207988004,96.16749059772678,2.896122306969008,2.369473684210526,3.105993834117274,3.08,0.4908107909930762,2294042.5920457365,2379943.0540402285,
2025/09/09 23:30:00,12.618701397056725,53.061307389823014,3.3368825977533225,9.380000000000003,0.6778214097329147,0.6456743885894142,76.75199929971691,95.26676477116017,2.811006897969808,2.3678038379530912,3.133434759075307,3.1,0.4829224567886531,2200435.313550003,2356062.903953692,
2025/09/09 23:45:00,12.50477835241918,53.00606888985391,3.346458576699049,9.350000000000001,0.6692531157297641,0.6411195416029891,75.03563484489698,93.34533171427748,2.793998427203857,2.381818181818182,3.110282273616887,3.07,0.4802202281748616,2163597.79644842,2341830.483137907,
2025/09/10 23:30:00,13.422661029467747,54.47589918787975,3.362959348894091,9.220000000000002,0.6283414831299873,0.6106194928014773,66.94183430264064,82.3080514190263,2.7416329022924404,2.3991323210412143,3.021683753600976,3.05,0.47721286630673065,2027581.625174141,2221217.534132063,
2025/09/10 23:45:00,13.456025348272362,54.03187512139357,3.3711683623307143,9.14,0.6266282941525526,0.6120919704196505,66.6782178787032,82.8317219987839,2.711226203392852,2.4157549234135667,3.0214596198449577,3.06,0.47128436795231443,2002575.4865998754,2246611.6767700333,
2025/09/11 02:45:00,13.22830583877402,54.190614540147294,3.3412859520288523,9.31,0.6507988460417468,0.6242323182104711,71.33895350780844,87.14930407104194,2.7863523606373475,2.3705692803437164,3.0802096149297387,3.06,0.48416421325308856,2119248.02029611,2257878.5047250795,
2025/09/11 03:00:00,13.016010287217568,53.8254632492052,3.331031093780285,9.28,0.6543165535764808,0.6276584406681052,72.04360581932237,88.36776709659308,2.785924159437495,2.3793103448275863,3.0854284698355228,3.08,0.48233901405646756,2126962.7202692865,2282721.460949118,
2025/09/11 03:15:00,12.595075274999203,53.35296923137298,3.3132072809323323,9.340000000000002,0.6712799161444413,0.6392380636774351,75.44163494100768,92.55164229009308,2.8190207276653507,2.366167023554604,3.122441889713797,3.05,0.4859372337529769,2192432.945308569,2319328.642450475,
2025/09/11 03:30:00,12.278036159100111,52.87736344455442,3.315745771841635,9.340000000000002,0.6767491428398273,0.6430574958587483,76.53720732587614,94.16284531700711,2.816862522850287,2.372591006423983,3.132743455483271,3.09,0.4841780480624732,2200318.1530049928,2344121.979731234,
2025/09/11 03:45:00,12.252986538757625,52.78797742745326,3.317399441988527,9.340000000000002,0.6779815668851152,0.6443967134600018,76.78680924016597,94.72778569306179,2.8154583622891627,2.3779443254817987,3.1322626298097584,3.09,0.4829481356271918,2201910.797455199,2357400.306615296,
2025/09/11 04:00:00,12.241947504727875,52.75711386996261,3.3183909214248803,9.340000000000002,0.6779027813787721,0.6449872916470392,76.76829932403253,94.9769173224236,2.814617150648878,2.3832976445396143,3.1277936676305544,3.09,0.4818447184575693,2200746.1129417,2366588.6084733177,
2025/09/11 04:15:00,12.34254840305158,53.65328197884702,3.31403332604181,9.520000000000001,0.6797413449379486,0.6453646722054615,77.2917029801223,95.13611289631325,2.8726325487409707,2.3392857142857144,3.122495353416781,3.08,0.492879041426948,2254419.9791203733,2319562.255128294,
2025/09/11 04:30:00,12.275753625772836,53.16714177799241,3.316599326680314,9.430000000000001,0.6788209213267433,0.6461238134882296,77.02762642873347,95.45635178905334,2.843273808850096,2.3605514316012726,3.1227165218233015,3.08,0.48677292314374027,2227063.4722886207,2348095.4291258412,
2025/09/11 04:45:00,12.519115852499056,52.899813095340335,3.308130594470686,9.300000000000002,0.6758847394485457,0.6461503878644271,76.36405369052532,95.46756201961976,2.811255400722183,2.390322580645161,3.116358403655515,3.08,0.4792060696484066,2198004.0780890896,2388757.687474032,
2025/09/11 05:00:00,12.554180949500733,53.04520838400117,3.312003354108587,9.300000000000002,0.6709253681748923,0.6433926211915721,75.37061338966646,94.30421579434712,2.8079681708242297,2.383870967741935,3.1067846226228224,3.07,0.47993600305457573,2182988.8535853657,2365511.0290898834,
2025/09/11 05:15:00,12.226380834818883,52.80272687211999,3.3078286712788136,9.33,0.6760034881195709,0.6460460728229158,76.38784092260498,95.42355738681962,2.8205813925643866,2.3740621650589495,3.118466684190202,3.1,0.4820166441364496,2201510.564889446,2365781.024872008,
2025/09/11 05:30:00,12.3445437256579,53.220830629963075,3.2889014375832004,9.37,0.6772782119256551,0.6463284299687487,76.64318820990486,95.54266794212222,2.8489756162730746,2.369263607257204,3.111010509877101,3.11,0.48515613528026663,2229526.8334532846,2365956.293159809,
2025/09/11 05:45:00,12.343384288772484,53.07447991982036,3.286576534561937,9.340000000000002,0.6780848783131097,0.6470794915579983,76.81645007650458,95.85949846784462,2.841862923860045,2.3822269807280514,3.1111360853997914,3.11,0.4828158750662425,2226944.1361797433,2385464.5504116123,
2025/09/11 06:00:00,12.477296215364618,53.22534549737287,3.262905552215968,9.300000000000002,0.6775392139937848,0.6470682345452364,76.69547104149379,95.85474976904409,2.8502204097461554,2.3935483870967738,3.10208817769924,3.15,0.48185577527475065,2236013.0817514453,2404406.72119994,
2025/09/11 06:15:00,12.462665475139204,53.442963322385935,3.2580328273602683,9.360000000000001,0.680768040920924,0.6490347311346981,77.58626988520224,96.6843037726103,2.8728992296813916,2.371794871794872,3.111226171343582,3.12,0.48673770463721105,2268422.9133604667,2392039.7788635334,
2025/09/11 06:30:00,12.314721861848568,53.119305288868134,3.245182654093374,9.32,0.6849758795547449,0.6529573453806569,78.79353086992899,98.33903349327899,2.8719492840392324,2.3819742489270386,3.1209771326759577,3.13,0.48523990257966243,2288551.590405441,2427778.575846141,
2025/09/11 06:45:00,12.463894196361196,53.60137373830344,3.130277843701372,9.23,0.6932705486401977,0.6609440733174703,81.17333466935295,101.7081835700685,2.9486200461637173,2.37703141928494,3.1202393790691474,3.17,0.4908119552912504,2403558.467725983,2493548.1365736183,
2025/09/11 07:00:00,11.870881448878208,52.8240182580945,3.2036304452575606,9.380000000000003,0.7044933887026885,0.6679486132006466,84.39325304654481,104.9669965256837,2.9279282240201967,2.4083155650319825,3.141551563815394,3.16,0.4874311018722563,2425599.117506158,2550692.112555415,
2025/09/11 07:15:00,11.846009333877248,52.088810487340766,3.2236201756820133,9.28,0.7068518349007086,0.6704703263271491,85.06990924162353,106.2740893365491,2.8787510606880518,2.4008620689655173,3.1763054877302115,3.12,0.48335714708197847,2396094.912386087,2561098.597322591,
2025/09/11 07:30:00,12.196981329006519,53.344201814662085,3.1571500248428817,9.350000000000001,0.705233536635003,0.6686954410113227,84.60560713123675,105.35410370771807,2.9615317379367525,2.3711229946524064,3.149503312679464,3.1,0.49369196024885664,2465323.5571667766,2528323.809349126,
2025/09/11 07:45:00,12.02534463150181,52.6797206488356,3.213818514192133,9.33,0.7027076854722313,0.6670582358385552,83.88092117547365,104.50548255064281,2.9030886339097806,2.39978563772776,3.1535585693899084,3.13,0.4861036139867027,2398907.943135142,2536064.507410687,
2025/09/11 08:00:00,12.0595930022061,53.01866193084351,3.1959581805149178,9.340000000000002,0.6993304858505617,0.6645657385044796,82.91197685614404,103.23595985585479,2.922441243738422,2.3747323340471094,3.1475974600163066,3.13,0.49061486476335076,2400085.3282028483,2491909.3922598814,
2025/09/11 08:15:00,12.167681777109749,52.803882518799355,3.209753526384648,9.270000000000001,0.6943709370018019,0.6610471664491682,81.48904447969059,101.75167274801937,2.8880722223059285,2.4034519956850056,3.135467831888141,3.11,0.4840334607224997,2349615.4211406903,2504626.303457238,
2025/09/11 08:30:00,12.119049447513135,52.285140146071,3.230448823994852,9.180000000000001,0.6899742570213034,0.6582140672852317,80.22760347286862,100.55654799340613,2.8417103938665056,2.4302832244008714,3.1316707985273813,3.13,0.4765527814768334,2289792.2881800295,2515115.7454778184,
2025/09/11 08:45:00,12.222813602770145,52.729685057470306,3.22868906471026,9.23,0.6865675862173656,0.654726389036501,79.25020364665669,99.08529324020849,2.858745396354323,2.4073672806067172,3.1233667791380486,3.15,0.4808500817712695,2287488.6087070983,2469687.682665999,
2025/09/11 09:00:00,12.278834383477715,53.0251244786831,3.212036063388622,9.24,0.6849923136292331,0.6532291459831608,78.79824593119764,98.45369083832655,2.8766800302522197,2.396103896103896,3.116020678079069,3.16,0.4835838931480122,2295843.6376086026,2451716.54820161,
2025/09/11 09:15:00,12.329543186482567,53.32240703862453,3.2067190666979077,9.28,0.6845470450172962,0.652350719458056,78.67049497168848,98.08313222934851,2.893923604463425,2.401939655172414,3.1035088095206063,3.14,0.4846995932935569,2307702.725396632,2453396.226050143,
2025/09/11 09:30:00,12.381256044840768,53.60627900065265,3.1821815973240604,9.28,0.6840904656076092,0.6519153189242256,78.53949885807288,97.89946130007984,2.916238346612172,2.390086206896552,3.098578944632249,3.18,0.48771500000685203,2325556.81978756,2442713.21446377,
2025/09/11 09:45:00,12.263709807413136,53.86620653139846,3.1878068536834463,9.37,0.6848706416527509,0.6515563394191225,78.76333731351284,97.74802809278957,2.939324880732079,2.3852721451440773,3.0907033731451166,3.14,0.4909648824586354,2344163.380784447,2430441.6154943784,
2025/09/11 10:00:00,12.119070355434587,53.065838010891696,3.2391327831010006,9.32,0.6840838208688567,0.6513504184253806,78.53759243186671,97.66116163917596,2.877313350234889,2.3969957081545066,3.1103065343503453,3.13,0.4845245796948124,2286274.1693573454,2432318.581494224,
2025/09/11 10:15:00,12.345649479091037,53.46550864636487,3.2289963848648835,9.33,0.6817121585192172,0.6492172300367877,77.85714442213441,96.76128976673162,2.8894426899119656,2.3890675241157555,3.101797860288316,3.13,0.48638564403790935,2287475.688380849,2415532.544737481,
2025/09/11 10:30:00,12.40591183598383,53.19228368548164,3.2322772683694794,9.25,0.6788941735811325,0.6476001556719222,77.0486430589911,96.07913729282241,2.861759444500304,2.403243243243243,3.1007357475225636,3.17,0.48183868090568116,2253190.4791700747,2423043.63913462,
2025/09/11 10:45:00,12.325891586218518,52.94627736644395,3.2529320839915985,9.24,0.6771857250624916,0.646382972633317,76.62466163221983,95.56567641617444,2.840514268795249,2.411255411255411,3.1013179639739636,3.12,0.47928875064899246,2227250.7130580377,2419740.7092154357,
2025/09/11 11:00:00,12.411478246732372,53.36892471378775,3.2350510267441535,9.29,0.6788263444724397,0.6470100090484485,77.02918237057995,95.8301877157758,2.871670314687344,2.3950484391819162,3.099342541895723,3.12,0.48400289105556965,2259863.7555429116,2409248.3454495813,
2025/09/11 11:15:00,12.469100254941736,54.0909917315422,3.239136031158842,9.45,0.6803981282763896,0.6466528607331804,77.48013912726184,95.67952698420561,2.9174446238428406,2.3523809523809525,3.100848943843837,3.1,0.49401490676116294,2301503.896133337,2357270.2919217316,
2025/09/11 11:30:00,12.296506989439592,53.34955981026104,3.2617270890026098,9.360000000000001,0.6794102070174194,0.6466713781076308,77.19669698611797,95.68733842014535,2.869645357994116,2.376068376068376,3.1092305540736076,3.11,0.48679601217797314,2256551.0385484234,2378965.650366904,
2025/09/11 11:45:00,12.321978418779793,53.08023542101188,3.2579578589320914,9.270000000000001,0.6761643732471299,0.6452314496994751,76.42006875164189,95.07991383459385,2.845340670869992,2.405609492988134,3.0989191991552407,3.1,0.4808405546951592,2227552.448460373,2405069.377443195,
2025/09/11 12:00:00,12.36898609344604,52.97322756865151,3.2674622245382166,9.23,0.6719952494631327,0.6431228863479341,75.58492748922045,94.19042987646512,2.8248222521698647,2.4052004333694477,3.0981090443867214,3.13,0.47921846421467634,2201225.1308622523,2392139.4726271606,
2025/09/11 12:15:00,12.444587343564876,53.36045147031956,3.2637021166018068,9.29,0.671988012748353,0.6424572718008996,75.58347786108926,93.90964463875252,2.8464607577828898,2.389666307857912,3.09467959671371,3.12,0.483302224119991,2218532.654996539,2371830.3606839697,
2025/09/11 12:30:00,12.417545562832515,53.40075438326119,3.266211299532117,9.300000000000002,0.6708938137668201,0.6416521989214705,75.36429254395145,93.5700297958571,2.8473356887021426,2.3881720430107523,3.0917996987624674,3.11,0.48377322424651475,2215699.448846188,2364337.92775145,
2025/09/11 12:45:00,12.444922281639606,53.44549948353881,3.268111440565502,9.300000000000002,0.6696673716543761,0.6409279861518685,75.11861684154007,93.2645252729,2.8456801945501478,2.389247311827957,3.088696627060411,3.1,0.48362154361548765,2211426.8823082987,2361212.4293649937,
2025/09/11 13:00:00,12.527936633513605,53.48512774803896,3.26844114531614,9.28,0.6674507266011395,0.6398466740590588,74.67458786950453,92.80838068536215,2.839274010883984,2.3954741379310347,3.0831156770584416,3.14,0.4823732167926485,2201983.6846592,2362912.557508694,
2025/09/11 13:15:00,12.39174541515007,53.10717749060831,3.2918920809611714,9.260000000000002,0.6659957648946838,0.6392388098237226,74.38313608748535,92.55195704712132,2.81297192382329,2.4049676025917925,3.0861941806491306,3.1,0.47912132288259845,2174390.8809332503,2363897.8093950916,
2025/09/11 13:30:00,12.556855014095618,53.60115470134099,3.2792747762687227,9.300000000000002,0.6644594728749291,0.6379195202106753,74.07539256071529,92.0170079452401,2.8359929052916626,2.3913978494623653,3.0773929244173464,3.11,0.48293944515078197,2190818.092161047,2345605.913289649,
2025/09/11 13:45:00,12.416963923294702,52.79740704469344,3.2891674379573987,9.180000000000001,0.66488904439952,0.6394716423057061,74.16144251363656,92.65017593986958,2.7909798370437655,2.418300653594771,3.0886151536914768,3.11,0.4750832684982025,2155944.278838536,2382090.2548838262,
2025/09/11 14:00:00,12.380048297062842,53.034674865213844,3.2961067466762217,9.24,0.6636630061435487,0.6381658497706256,73.91584771005124,92.10461236235838,2.8033072682847946,2.4047619047619047,3.084280874989494,3.12,0.4782652911442653,2160579.67223135,2356954.2409282126,
2025/09/11 14:15:00,12.579609820612859,53.74397753295676,3.281770778946956,9.31,0.6613548749785593,0.6358005300575938,73.45349262662582,91.26341224485967,2.836883081452558,2.3899033297529537,3.0679076792121034,3.1,0.48330498021215773,2183254.41524003,2334088.679965901,
2025/09/11 14:30:00,12.522978900280691,53.115944428516855,3.285433698135402,9.2,0.6616839684251634,0.6373754679821615,73.51941523547328,91.82352171332035,2.8002391298358322,2.4184782608695654,3.0745790050198964,3.16,0.4761300157355541,2156204.2476230306,2372399.6554348296,
2025/09/11 14:45:00,12.425986470031773,53.07822008190294,3.3044748024225443,9.24,0.6609927888866024,0.6364622375248972,73.38096107044832,91.49874127720186,2.7962083394390125,2.4047619047619047,3.079267039868016,3.11,0.47770370097605436,2147976.211990597,2348485.104096774,
2025/09/11 15:00:00,12.530910492317275,53.63494643510654,3.280816367672301,9.28,0.6592089886748955,0.634814944210494,73.02363774835472,90.91289940474903,2.828564284012045,2.3954741379310347,3.0629707958830856,3.1,0.4817388036280135,2171020.7553886473,2335613.8338088933,
2025/09/11 15:15:00,12.483992203076525,53.70248425897722,3.2800575071711453,9.300000000000002,0.6591450492039712,0.6345728778339438,73.01082966367436,90.82681114223033,2.835316142984548,2.3913978494623653,3.0609334867799327,3.1,0.48290713762518,2175251.982881138,2329241.352169776,
2025/09/11 15:30:00,12.387749310003926,53.107436072753956,3.2969546265912677,9.220000000000002,0.6581997144560199,0.6348941841425447,72.82146420087976,90.94108022097608,2.796520135775296,2.415401301518438,3.0659113072949395,3.09,0.47639954693851844,2141289.27632322,2353444.797383956,
2025/09/11 15:45:00,12.318365164159104,53.06813857076361,3.2981237029653334,9.23,0.6587882396265501,0.6352564943351593,72.93935507659877,91.0699318831484,2.798560888332155,2.4160346695557964,3.0658033210429854,3.1,0.4765383343698754,2143334.735751853,2354382.6170104914,
2025/09/11 16:00:00,12.394778743828397,53.346502781406514,3.3010338857396357,9.28,0.6587677828440263,0.6346955010358624,72.93525726035168,90.87042074447146,2.8112404541163034,2.4062500000000004,3.0633462762305794,3.1,0.4790905403640997,2153144.631895445,2341088.608984444,
2025/09/11 16:15:00,12.453698335848287,53.24821307393836,3.306428903940165,9.23,0.6542852485299613,0.6321865407679809,72.03733492466253,89.97813643274566,2.7915313675733073,2.419284940411701,3.0541947061892265,3.09,0.47573514068761663,2126963.915017378,2343935.4008143544,
2025/09/11 16:30:00,12.3547552073735,53.07249106452622,3.3142772860873158,9.24,0.6564068695560592,0.6336034459931932,72.4623290850471,90.48204329801501,2.7879381241840275,2.4123376623376624,3.0647004922363132,3.09,0.4761941867816741,2127815.7842053943,2340562.5439428175,
2025/09/11 16:45:00,12.45341444703081,53.89056212342831,3.3185532517179595,9.42,0.6591593074467473,0.6335484300637121,73.0136858146311,90.46247748367628,2.8385863614282596,2.3630573248407645,3.0685176000025516,3.08,0.4873366885672074,2172625.667548441,2285535.842794771,
2025/09/11 17:00:00,12.421645267589554,53.42713544967893,3.3338769549458296,9.340000000000002,0.6564340159195624,0.6326202609609348,72.46776692989648,90.13238428146963,2.8015431061857416,2.3822269807280514,3.0698796324361846,3.06,0.48151512751106135,2136316.499354153,2300338.5033592926,
2025/09/11 17:15:00,12.455363638424672,53.495109032699304,3.336511697115195,9.340000000000002,0.6544687616959745,0.6312769645830353,72.07409550676351,89.65465559866146,2.7993308124996306,2.3822269807280514,3.0650326870053903,3.06,0.48139633023515715,2129592.6797816404,2294189.8586962833,
2025/09/11 17:30:00,12.50991843242798,53.64204710395143,3.3381292952849315,9.350000000000001,0.6523688971408567,0.6297585624684123,71.65345951072842,89.11465247342399,2.8009699963409944,2.3807486631016044,3.0584418533927336,3.07,0.481838243080912,2125653.0600279714,2285896.024238102,
2025/09/11 17:45:00,12.518376608894869,53.64214586487827,3.3468593355894334,9.350000000000001,0.6501519891946208,0.6282386632544052,71.209377877074,88.57411692113484,2.793663868862096,2.3807486631016044,3.0550504568506183,3.09,0.48131916764322724,2113473.8894335786,2277529.069750812,
2025/09/11 18:00:00,12.479275466684328,53.77277055508711,3.350302230682808,9.360000000000001,0.6458224255582895,0.6251591349678826,70.34209798127146,87.47891632638958,2.793777801381336,2.3792735042735043,3.042234912508332,3.07,0.48173926254967575,2100922.671355804,2260197.2013246217,
2025/09/11 18:15:00,12.772585549726784,53.89868151468062,3.3462143693907875,9.300000000000002,0.6416559173632632,0.6229584950757262,69.50748066258002,86.69628278824717,2.7792600752273864,2.396774193548387,3.0304035628643535,3.07,0.4781448802758667,2083106.375294702,2273536.2684430066,
2025/09/11 18:30:00,12.600811492997138,53.81939338005287,3.3549346279423258,9.32,0.640359708866118,0.6218579886169694,69.24782965274161,86.30489968797278,2.77799749729139,2.3948497854077253,3.0268811041576678,3.06,0.4784964989831724,2075528.1881392575,2262075.5196200516,
2025/09/11 18:45:00,12.847034515830046,53.484066980208695,3.3600954993548946,9.190000000000001,0.6358071413113168,0.6201545249428256,68.33587855414989,85.69908144067091,2.7350413111068987,2.41240478781284,3.02855995880318,3.08,0.4718707388928267,2034264.4356096145,2276798.4634858198,
2025/09/11 19:00:00,12.86771381369141,53.97887370447529,3.3512429405028636,9.25,0.6330393069688699,0.6175770303246516,67.7814376723992,84.78242363593023,2.760169932237742,2.402162162162162,3.0120384725719425,3.07,0.47578590007578664,2045938.761540068,2254186.0660644826,
2025/09/11 19:15:00,12.60592644933206,54.1829828833296,3.357738000086243,9.380000000000003,0.6376107018937095,0.6194472928786425,68.69716019021263,85.44756208275378,2.7935473225603302,2.374200426439232,3.0193592944413856,3.05,0.48268200748899553,2078737.3550880244,2227902.053126123,
2025/09/11 19:30:00,13.288754587206597,55.2560308567742,3.3591705873749977,9.5,0.6392340605975009,0.6193520918655816,69.0223445472816,85.41370488242451,2.8280790608564224,2.3505263157894736,3.018379273527665,3.0,0.48915340264121354,2115960.0944841807,2209799.6427657814,
2025/09/11 19:45:00,13.447503000871507,54.85393469109795,3.3534498368959906,9.380000000000003,0.6391510619808128,0.6206292518971086,69.0057186150462,85.86791289610878,2.7971195205598445,2.3688699360341148,3.026983648804033,3.01,0.48339192571310735,2096259.1349800231,2240303.0280879443,
2025/09/11 20:00:00,13.36340465527553,54.39347834093081,3.3451920623640086,9.29,0.6398078700657783,0.6221367495913654,69.13728763569941,86.40403798336962,2.7771200656965758,2.389666307857912,3.0302430401096117,3.04,0.47849489289259445,2083633.3195037313,2270923.751957917,
2025/09/11 20:15:00,13.091853599003457,54.08296038211938,3.3383444119082073,9.270000000000001,0.6413506800072948,0.6234899177066603,69.44633680502061,86.88527744174547,2.7768255327200473,2.382955771305286,3.037933720880543,3.07,0.47896108059648157,2085240.4747945513,2268433.673839123,
2025/09/11 20:30:00,12.82001354577119,54.17456671697278,3.341475920315573,9.360000000000001,0.6442171117226068,0.6245604407972731,70.02052829594126,87.26599728467338,2.801157399666681,2.376068376068376,3.035359007464731,3.08,0.4824468285581957,2107042.709779406,2260366.47410176,
2025/09/11 20:45:00,12.638563777565764,54.09773022023336,3.3390904094920857,9.380000000000003,0.645703123203026,0.6252831205757862,70.31819983749924,87.52301045343916,2.8091482558649283,2.3720682302771854,3.03729906443315,3.09,0.4837408985194776,2114914.708754062,2257084.25851727,
2025/09/11 21:00:00,12.56428940193814,54.050792257669,3.3341705984568715,9.380000000000003,0.6467380431826938,0.6258772961624084,70.52551063542857,87.73432251012956,2.8132933582766504,2.3720682302771854,3.0386639510239903,3.1,0.48410904589296794,2120387.6154119708,2259591.7165188957,
2025/09/11 21:15:00,12.619793218329676,54.32879312697048,3.3137287623298963,9.39,0.6470534445672403,0.6258565610243405,70.58869050825331,87.72694828478598,2.8336658409536977,2.369542066027689,3.032047627035744,3.11,0.4861682971988893,2138908.087767405,2260613.8475191053,
2025/09/11 21:30:00,12.69144446481539,54.330712011892956,3.3006664150312557,9.350000000000001,0.646677273415488,0.6259366829953096,70.51333749240699,87.75544278851214,2.8327612743354016,2.379679144385027,3.028195089618361,3.12,0.48463025248975294,2139646.4450681047,2275361.561707835,
2025/09/11 21:45:00,12.693211790179191,54.465765142717316,3.2942536307961134,9.37,0.6474888337913454,0.6261514248718271,70.67590583816569,87.8318133910854,2.8443468688643674,2.375667022411953,3.0271885097941524,3.12,0.48622521241101035,2150923.6653380278,2272795.2419403414,
2025/09/11 22:00:00,12.80158887648264,54.39026283206215,3.3751532008936893,9.23,0.6115152535142891,0.6051552495318212,64.35270342561002,80.44168862490088,2.734690679390801,2.4247020585048755,2.9548088022221104,3.11,0.4733975041053434,1989360.5809924242,2212944.1708081663,
2025/09/11 22:15:00,14.36536725939311,56.90882649917836,3.4524709133635763,9.010000000000002,0.5357016591690774,0.5628148500872066,53.64510798328593,67.70167978444664,2.6097251001086614,2.46503884572697,2.7884106167789224,3.0,0.4644817330470655,1815173.3629979335,2092780.8876248861,
2025/09/11 22:30:00,14.583562949298937,56.54764413111769,3.456829350255048,8.95,0.5391838266626562,0.5654708552434268,54.08008158900385,68.42060215036746,2.589077762643869,2.4536312849162014,2.814629900452151,2.99,0.4628766956797466,1805043.5865163188,2094577.2052921022,
2025/09/11 22:45:00,14.601266876789225,56.65136705379717,3.4372021626034575,8.960000000000003,0.5430445957158949,0.5674836334984282,54.56234806212024,68.96541709613567,2.606771314612866,2.440848214285714,2.8232016272487663,2.94,0.4655314593078727,1822966.688640189,2092916.227952555,
2025/09/11 23:00:00,14.18600704210678,55.78561755423419,3.391371987959408,9.110000000000001,0.5852361292226179,0.5896162664974522,60.309011304505596,75.66506682789019,2.6862284740051465,2.407244785949506,2.916473532602345,2.96,0.47249347623379645,1927528.0111169587,2151952.6760686366,
2025/09/11 23:15:00,13.65870757466763,55.1031992391932,3.350238929077003,9.23,0.6181282250005719,0.6084498515141784,65.37027236738216,81.53644219607547,2.755027386223729,2.3791982665222102,2.988726761050188,3.05,0.4797284656176283,2026343.0993392507,2197594.4915444325,
2025/09/11 23:30:00,12.560753418395677,53.27768657639126,3.300590258751323,9.220000000000002,0.6565307607099791,0.6333887346057593,72.4871464375792,90.40568353854351,2.793439741741256,2.382863340563991,3.079217831798865,3.09,0.47999419415215566,2136327.0018522437,2314408.085945587,
2025/09/11 23:45:00,12.19551388840182,53.53883458993113,3.301114910186438,9.380000000000003,0.6629961868985167,0.6359451635894533,73.78227329610876,91.31484958050747,2.8414642492618487,2.366737739872068,3.0790924387108904,3.09,0.48702471250573875,2183718.4313638126,2300075.4610006963,
2025/09/12 00:00:00,12.506829208875274,54.52497120647075,3.3222525365027775,9.4,0.6366487907028436,0.6201001690878475,68.50447420440256,85.67975037462821,2.829405620650097,2.3680851063829786,2.999165039537629,3.1,0.4855904358994603,2104305.516071246,2229193.1702721864,
2025/09/12 00:15:00,12.612875286585847,54.89971568849461,3.3306831897643696,9.460000000000003,0.634519438359088,0.6180199347348276,68.0779313391317,84.93993775117917,2.8402581275432723,2.380549682875264,2.9807515493934633,3.01,0.4856452291431721,2106117.9678781633,2230623.837645191,
2025/09/12 00:30:00,12.377344777702831,53.91747641476991,3.333399407561897,9.31,0.6352144686886637,0.6202678026345928,68.2171568783414,85.73936741432367,2.792944637501297,2.3823845327604727,3.0058396395027,3.08,0.4801351590297511,2071611.7003534948,2243031.0859397906,
2025/09/12 00:45:00,12.548270561013169,54.16768068660991,3.325736223249588,9.32,0.6354326412435728,0.6203893734826099,68.26086028279093,85.78260275839472,2.802387012790027,2.3969957081545066,2.995542555275732,3.12,0.4792976953301253,2081887.01526,2261732.9010136668,
2025/09/12 01:00:00,12.554793426916433,54.31876815784199,3.3353373146966097,9.360000000000001,0.6342508241269404,0.6192171307746906,68.02412367100662,85.36570744474837,2.8063128603984717,2.3867521367521367,2.9936807411864974,3.09,0.48113243910455544,2080275.5792414697,2243431.180404813,
2025/09/12 01:15:00,12.817802314395465,54.65432433793427,3.331229974927357,9.380000000000003,0.6346128466474646,0.6193351334607904,68.09664249282115,85.40767381101104,2.815776776325552,2.371002132196162,2.9979767914242736,3.04,0.4837877718863442,2091646.9811134927,2231833.4842110453,
2025/09/12 01:30:00,13.017797744303948,54.10635368880145,3.3301197727034073,9.220000000000002,0.6324564240882807,0.6196424520957913,67.66467703636191,85.51696832644437,2.768669185887918,2.40997830802603,2.998908155513909,3.02,0.4741010756458136,2054523.2012591932,2278989.854918862,
2025/09/12 01:45:00,13.051338842651035,54.104498532194214,3.329403181636613,9.220000000000002,0.6333858962234021,0.6204019036812205,67.85086496757316,85.78705898665203,2.7692650895671296,2.40997830802603,3.0012719927691296,3.05,0.47405188915683916,2058054.9764745068,2283357.9016283858,
2025/09/12 02:00:00,12.89458203146313,54.48752965134372,3.3220036570534863,9.33,0.6363262545466244,0.6213789724278882,68.43986512426268,86.134542813033,2.8085459750141935,2.386923901393355,2.9997560985390086,3.03,0.48068780740864125,2093394.104614755,2261603.1978966515,
2025/09/12 02:15:00,13.136800803645883,53.8116806295925,3.3288997735447508,9.15,0.6336650505288278,0.6215626283096151,67.90678397864757,86.1998580211385,2.7486558990800436,2.4327868852459016,3.002438947293167,3.04,0.4690649423615971,2045032.1491792954,2314773.84886266,
2025/09/12 02:30:00,13.086837017963887,53.69550974596149,3.326685865876591,9.14,0.6349208096643862,0.6226733825569317,68.15833234326773,86.5948856354635,2.747479133438283,2.4332603938730855,3.006382831845406,3.05,0.4687107224675051,2047355.9721429185,2320702.777110162,
2025/09/12 02:45:00,12.944819957584059,54.22953550550608,3.3142844443664625,9.270000000000001,0.6381844724283963,0.6236588909538469,68.81209547961747,86.94537093126372,2.7969838303278145,2.3991370010787487,3.0058034293776803,3.03,0.4775691659580865,2091885.698598179,2288392.2751723714,
2025/09/12 03:00:00,13.127898508440296,54.64640421887378,3.3234786916395596,9.360000000000001,0.6406725929051792,0.6245012440808201,69.31050526155238,87.24494461911596,2.816326165576367,2.372863247863248,3.0147901017578227,3.04,0.4827767868495152,2113835.2278207173,2264658.696079592,
2025/09/12 03:15:00,13.134673502225155,54.639433200084454,3.3209064371415398,9.360000000000001,0.6416324701130196,0.6252816400222748,69.5027838084743,87.52248391075491,2.818507590372402,2.372863247863248,3.0164833389073067,3.02,0.4828542801268068,2118461.256403955,2268910.5524316346,
