datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/12 03:30:00,13.097059893378685,54.568386697889196,3.3167438169903583,9.350000000000001,0.6424248011373324,0.6260522102383445,69.66150021177093,87.79652879049843,2.8190299027931167,2.3775401069518716,3.0163664111633057,3.02,0.4821850892880275,2121077.653210332,2277809.2064854302,
2025/09/12 03:45:00,13.082046592820916,54.537798573562554,3.3139778533283413,9.350000000000001,0.6436187547749319,0.6269976118359473,69.90066796016052,88.13275054124556,2.821382765310117,2.379679144385027,3.017609003626935,3.03,0.4820275677544165,2126230.4123880533,2284783.717557571,
2025/09/12 04:00:00,13.02822545601748,54.07115898304721,3.3091363706684076,9.25,0.6428362933807308,0.627659881520625,69.74392859946991,88.36827952005412,2.7952912675314154,2.4086486486486485,3.015641142856242,3.05,0.4757331923959073,2105236.334563117,2320009.5137676205,
2025/09/12 04:15:00,12.917363856941336,54.129630938742025,3.3068334209992774,9.29,0.6448340900595251,0.6287344935894368,70.14411878974325,88.75045356340752,2.8093341324682437,2.398277717976319,3.018559858473919,3.04,0.478261945909478,2119807.521771357,2312507.321384864,
2025/09/12 04:30:00,12.96416449072268,53.80446545798708,3.3042738384863433,9.210000000000003,0.6446535987148854,0.6294257873853178,70.10796352613431,88.99630465030806,2.787299252479333,2.4082519001085774,3.025689503041168,3.05,0.4746679116470906,2104262.1942994045,2328862.8235633913,
2025/09/12 04:45:00,12.771694726309931,54.16926461991977,3.2951872085795273,9.33,0.649383973625747,0.631225514641618,71.05553224308163,89.63635798902902,2.8314021053820277,2.3783494105037515,3.0309490291089327,3.05,0.4826220245445053,2147768.7200260875,2302439.9542529904,
2025/09/12 05:00:00,12.685455352506551,54.06714942321781,3.2934001835947866,9.340000000000002,0.65243447778061,0.6330706155136689,71.66659634741279,90.2925479585389,2.8359748221685215,2.3768736616702357,3.038612396200785,3.06,0.48324124378222055,2158545.106934165,2308261.347828922,
2025/09/12 05:15:00,12.638591572860037,53.63324825019498,3.2882473150841425,9.25,0.6527279064578454,0.6341065929990193,71.7253747403394,90.66098203432419,2.8130487501860255,2.401081081081081,3.0410621774706743,3.05,0.4779541732180191,2142836.7395803346,2340515.137342975,
2025/09/12 05:30:00,12.584398049609263,53.55456609187809,3.2888854270665275,9.25,0.6537651035061973,0.6346361772764733,71.93314167104856,90.8493228974921,2.812502960387526,2.402162162162162,3.0441771489216913,3.06,0.47786463915854904,2144499.012395614,2343171.421164334,
2025/09/12 05:45:00,12.541860452354058,53.70705755739664,3.2765347634201536,9.270000000000001,0.6546821702524347,0.6348479347902897,72.1168446071707,90.92463214407105,2.829208499019151,2.3980582524271843,3.0413224352698256,3.06,0.479920898745548,2159993.679461209,2340734.8470671354,
2025/09/12 06:00:00,12.217909621387264,53.18251272003221,3.283779159064352,9.24,0.6563670492499492,0.6361826851710942,72.45435244956332,91.39932153636668,2.8138311233550666,2.408008658008658,3.0487720399958067,3.08,0.4773745824639895,2148508.995156273,2352168.4059459204,
2025/09/12 06:15:00,12.183169047241734,53.212450779796484,3.282161326082995,9.260000000000002,0.6581668934372427,0.637013367780889,72.81488963306248,91.69474473227226,2.821311654126122,2.4071274298056156,3.0510096582458996,3.06,0.47830610578749033,2158489.2215626915,2354288.674109208,
2025/09/12 06:30:00,12.152551308747718,53.257335057998375,3.2777065276144866,9.28,0.660374144165013,0.6381640764014144,73.25703677351109,92.10398168297492,2.831247984472234,2.380387931034483,3.065656340305778,3.08,0.48227837889732456,2171704.3004653417,2331305.5699557625,
2025/09/12 06:45:00,11.866026889034629,52.98846061411467,3.2824749372405884,9.300000000000002,0.6632869496828377,0.6395339241721294,73.84051766863016,92.67644914669916,2.833228030011417,2.3806451612903223,3.0719457906952994,3.08,0.4825198301647556,2176602.8616144336,2334305.759221391,
2025/09/12 07:00:00,11.87611945584922,52.79061059072541,3.271524964537548,9.24,0.6639578229669775,0.6403462541901147,73.97490417055867,93.01912536706037,2.824370927979801,2.4025974025974026,3.0694238567908103,3.09,0.47882375544753175,2173393.0260610683,2365632.0355290994,
2025/09/12 07:15:00,11.884759344013503,52.980046524079285,3.258261308823983,9.270000000000001,0.6667016460758856,0.6415049832914153,74.5245352234509,93.50792782427548,2.8450756772930093,2.394822006472492,3.0713649275557406,3.12,0.4815325157372334,2197358.0778503995,2365901.9430979504,
2025/09/12 07:30:00,12.009552822289038,53.133109151706606,3.2305033951350426,9.23,0.667173249934638,0.6420090302711895,74.61900491597457,93.72055681753787,2.857139854395406,2.4052004333694477,3.0645411955777404,3.12,0.48099274228573174,2212346.839703699,2387196.2411136487,
2025/09/12 07:45:00,12.170235121915937,53.83377130677462,3.1960272245239643,9.29,0.6685647629103492,0.6420544845156151,74.89774691631116,93.73973139970623,2.906733687596703,2.391819160387514,3.052933813529098,3.12,0.48688348199274584,2258051.8185345177,2379714.50964862,
2025/09/12 08:00:00,12.086144483273358,53.68620864529953,3.1891414892543737,9.260000000000002,0.6686969363456462,0.6422532764484672,74.92422334045649,93.82359050460408,2.903602750521114,2.4017278617710582,3.051113839665015,3.13,0.48535815262143583,2255942.615024446,2392053.1028593965,
2025/09/12 08:15:00,12.195968907954011,53.99874746234383,3.1698446174872066,9.260000000000002,0.6675965499823634,0.6414190061266285,74.70379859314936,93.47165890744256,2.9212788377433374,2.4038876889848813,3.040656852505691,3.15,0.4866404411150753,2269411.3725000904,2394013.983806139,
2025/09/12 08:30:00,12.078188906756907,53.83501976189012,3.179710230247688,9.270000000000001,0.6685050793025035,0.6416527264404973,74.88579134814329,93.5702523263822,2.915359994699234,2.4002157497303127,3.047209883308525,3.16,0.48678807126024304,2264912.5585260303,2387856.669492253,
2025/09/12 08:45:00,12.083780836044241,53.78275450192285,3.1696108240418397,9.23,0.6674021184008447,0.6412221203571231,74.66485088018453,93.38860390535773,2.9120294296036144,2.409534127843987,3.0429708173588073,3.15,0.48530764512813274,2260898.4597109435,2397792.7486544484,
2025/09/12 09:00:00,12.032655838804203,53.83412543579465,3.1652191079471272,9.24,0.6674984684288938,0.6410003560557624,74.6841513107381,93.29505405379246,2.9192291859986925,2.409090909090909,3.0405433613729365,3.16,0.48611513603215856,2266194.2095958856,2395652.4222398433,
2025/09/12 09:15:00,12.011875515128224,53.948765672864624,3.1694072530133273,9.260000000000002,0.6654805878269259,0.6394275787248462,74.27993799382669,92.63158800021897,2.9216819615705796,2.4060475161987043,3.0353081182471104,3.15,0.48712558421291163,2261728.391650262,2381280.4441609797,
2025/09/12 09:30:00,11.902360299304178,53.86070611337186,3.1941056575678064,9.32,0.6673037155662036,0.6397237931965781,74.64513924008679,92.75654417978376,2.917874672654641,2.40343347639485,3.0414793863865883,3.13,0.4877405513436434,2259459.128197503,2373042.9714804348,
2025/09/12 09:45:00,11.97348092239406,54.03798282439482,3.186709289569823,9.33,0.6674127038389652,0.6395297429855438,74.66697131042419,92.67468533989603,2.9277851075205756,2.386923901393355,3.0457343524683522,3.14,0.490512553165045,2268627.141438352,2356386.2793191317,
2025/09/12 10:00:00,12.018842942161939,54.12415823694192,3.1840668085421595,9.33,0.6668644489046583,0.6390247423660469,74.55714719829012,92.46165405981996,2.930214898434178,2.394426580921758,3.040393260623909,3.12,0.4900171379080108,2269785.146725415,2362267.430895888,
2025/09/12 10:15:00,11.991508252602443,53.406103546214865,3.2026208724447955,9.210000000000003,0.665153049175792,0.6390273275153994,74.21432683503804,92.46274458853628,2.8757696795279215,2.4223669923995654,3.0494117293852203,3.13,0.481876103262671,2223663.876903367,2390932.825127417,
2025/09/12 10:30:00,12.078433065321008,53.77038159644252,3.188313758949214,9.24,0.6649574563455493,0.6384441993646364,74.17514650563854,92.21675570929793,2.89808365756489,2.4123376623376624,3.0440355246688227,3.12,0.48510173964028236,2242007.2345041623,2379718.5836029393,
2025/09/12 10:45:00,12.07809079596825,53.941662996416824,3.1882770241532077,9.28,0.665806023588415,0.6383837366604947,74.34512791064397,92.19124990442734,2.9106630100515583,2.3965517241379315,3.047749409818638,3.17,0.4882488535529086,2253270.489777596,2361733.6692304756,
2025/09/12 11:00:00,12.217974613162824,54.1776934190292,3.1754052597134446,9.270000000000001,0.6645605488677349,0.6374474365572177,74.09563967656246,91.8491165508653,2.9193124158383945,2.402373247033441,3.0390770285485447,3.19,0.4883028685451384,2259416.773326394,2367663.9154644716,
2025/09/12 11:15:00,12.113352457586586,54.02838528294666,3.187768505011207,9.28,0.664565378249564,0.6371310634545861,74.0966070779267,91.736601912939,2.9111273247764817,2.399784482758621,3.0434898885558863,3.13,0.4881954384956828,2250769.5790822795,2359616.757213207,
2025/09/12 11:30:00,12.167359489409137,53.62390886137791,3.202174093061927,9.2,0.6623824224639849,0.6363305090639085,73.65932659765454,91.45189348903824,2.873048039434651,2.420652173913044,3.046602302701982,3.15,0.4824428421205557,2216563.2762453984,2377894.5179724507,
2025/09/12 11:45:00,12.101286528836283,53.55244050011248,3.2069070046403594,9.2,0.6617313780044671,0.6356740514188208,73.52891212210054,91.21843149861566,2.8688078533888572,2.4195652173913045,3.047262196280894,3.12,0.4823754306270901,2210370.0754391914,2371890.825713467,
2025/09/12 12:00:00,12.178841401066506,53.862747893120456,3.2109575853849606,9.260000000000002,0.6621108850942866,0.6350605941150569,73.6049333789647,91.00026210985821,2.883874904529398,2.390928725701944,3.054062721784247,3.14,0.487342689023396,2222683.6183786676,2338139.121842972,
2025/09/12 12:15:00,12.219040098387268,54.2434542587265,3.196974095809861,9.32,0.6645017772332481,0.6358803273376262,74.0838667910452,91.29179127581041,2.91525665228734,2.3916309012875536,3.046018417805984,3.11,0.49017906619151197,2253738.270024262,2344047.366834679,
2025/09/12 12:30:00,12.11495786468538,53.49037563431904,3.2224241926097763,9.23,0.6640535292627373,0.6367228442578015,73.99407565137939,91.59142321492935,2.864303222762491,2.401950162513543,3.0637974997268036,3.14,0.4842766722163582,2211610.5732123023,2355222.19015531,
2025/09/12 12:45:00,12.318385126850956,54.2059666104459,3.1829456898345643,9.25,0.661775480945279,0.6349886466907199,73.53774663687355,90.9746747943387,2.9061130479046207,2.4108108108108106,3.0351339887669324,3.12,0.4866900003605475,2242802.49100952,2365474.8299710164,
2025/09/12 13:00:00,12.179506954344731,54.02900223679916,3.191650179171981,9.260000000000002,0.6625387406334673,0.6355075182067531,73.69063959294327,91.15920578093036,2.901320470654572,2.4071274298056156,3.0400875561781846,3.14,0.48676370984317907,2238663.6352351867,2360413.062484161,
2025/09/12 13:15:00,12.22012578816367,53.67915746273468,3.212175456544528,9.220000000000002,0.6621896999676642,0.6358589956297688,73.62072124141875,91.28420488693934,2.870328886056038,2.4186550976138825,3.0478548068457303,3.14,0.48270193014665624,2213539.39965737,2372187.860610358,
2025/09/12 13:30:00,12.240572783215782,54.02952293488249,3.201443336878638,9.270000000000001,0.66248875876822,0.63559193209437,73.68062743686409,91.18922665793433,2.8955689745357542,2.405609492988134,3.042368450184397,3.12,0.4864650821297606,2233997.077017965,2358310.0773567134,
2025/09/12 13:45:00,12.183039109106005,53.33079930019818,3.2222165806308087,9.17,0.6613735360186869,0.6360701900419539,73.4572307273414,91.35931387257044,2.8458670516197278,2.4318429661941114,3.05081755586349,3.11,0.4788268624860415,2192019.080665831,2385875.879706681,
2025/09/12 14:00:00,12.269872401996793,53.518742321125046,3.2164679343042972,9.180000000000001,0.6608880448016801,0.6357142463621654,73.35997917788426,91.23272639112906,2.8540623402749947,2.4302832244008714,3.046318040985388,3.11,0.47968716242111786,2198420.170965597,2384608.817906116,
2025/09/12 14:15:00,12.288443942119216,54.01443967951661,3.223883693043907,9.31,0.6632965533982987,0.6359967415461647,73.84244144433677,91.33319271738101,2.8878213007770577,2.396348012889366,3.05045520032515,3.1,0.4870909788859155,2228499.2174116303,2346619.8342872937,
2025/09/12 14:30:00,12.227999717403236,53.35593919661096,3.2455392585260814,9.220000000000002,0.6622294216022669,0.6363966795666728,73.62867811144368,91.47542630550667,2.8408222072122284,2.4164859002169194,3.060475464057889,3.09,0.4803750718389893,2188392.2083863933,2367198.4887093385,
2025/09/12 14:45:00,12.257065424919801,53.74900754661212,3.24217504689441,9.29,0.6622230713511271,0.6357201128311908,73.62740605596319,91.2348127367574,2.865360403318949,2.397201291711518,3.05648324514125,3.09,0.4850042798733223,2206881.285254248,2343349.252568348,
2025/09/12 15:00:00,12.103750373600576,52.95526247903558,3.271265649426007,9.2,0.6608836772847149,0.6359233063879111,73.359104295341,91.30707630554475,2.812367134296867,2.421739130434783,3.066221002295228,3.08,0.47729182078787397,2159476.8392447922,2364960.2979349433,
2025/09/12 15:15:00,12.105003617514967,53.614046221929755,3.2790717581078797,9.37,0.663586108863707,0.6359679888298954,73.90044397183333,91.32296712793249,2.857515995748371,2.364994663820705,3.075833021507335,3.07,0.48863828412352334,2198412.9911910435,2300647.0755705377,
2025/09/12 15:30:00,12.132090656638809,53.64894036803361,3.28643443685277,9.380000000000003,0.6625237454250926,0.635204927933496,73.68763581615252,91.05159285570615,2.8541570447340767,2.371002132196162,3.0707954892244147,3.08,0.4877771904258928,2192620.1408772897,2302506.289620307,
2025/09/12 15:45:00,12.202373353863265,53.753276658352775,3.2908614512469185,9.39,0.6612646233668217,0.6343064490669046,73.43541380506173,90.73205866166636,2.853356222712475,2.3759318423855165,3.0647124824444574,3.07,0.4872449324689999,2189052.799141714,2303662.5751346285,
2025/09/12 16:00:00,12.23196265926299,53.80483264564549,3.2897168937135293,9.39,0.6606698108064595,0.6340320908940779,73.3162634659734,90.63448617455093,2.854348961743116,2.3716719914802984,3.0643331098492887,3.08,0.48775210918419154,2188698.9270289866,2298619.2942899927,
2025/09/12 16:15:00,12.15348025635501,53.45216775518418,3.299788806474082,9.350000000000001,0.6606551092529067,0.6345869084384127,73.3133185128782,90.83180097344146,2.833514672713476,2.3754010695187167,3.0724621829893337,3.07,0.4852606272621895,2171416.1528221737,2303325.9359254125,
2025/09/12 16:30:00,12.216536977492467,53.70890979890686,3.297922350410963,9.39,0.6607298260024704,0.6342718560141785,73.32828545648155,90.71975602035205,2.8472471460190345,2.374866879659212,3.065583522701081,3.06,0.4867263934511037,2182550.567311508,2301592.057123273,
2025/09/12 16:45:00,12.137926782804584,53.06346678477769,3.307999328485896,9.28,0.659363105051182,0.6346819416317196,73.05450968973237,90.86559849051206,2.805321004780115,2.3987068965517246,3.071643823264215,3.07,0.4796742517692754,2146345.797927482,2328244.593386413,
2025/09/12 17:00:00,12.181169451676851,53.20059276166444,3.307253436193746,9.300000000000002,0.6593517859136585,0.634540544035434,73.05224228792777,90.81531198000056,2.8120010091222984,2.397849462365591,3.0683140963579962,3.04,0.4804437957849082,2151815.431967993,2326992.3928943095,
2025/09/12 17:15:00,12.340713377270902,53.03737937159946,3.3027904722730104,9.220000000000002,0.6575953899641841,0.6343794337106275,72.70040847186542,90.75801485293208,2.791578841407616,2.405639913232104,3.071044351905261,3.07,0.47714466939087924,2134803.2187890504,2339318.270432092,
2025/09/12 17:30:00,12.395493979405217,53.31043524326594,3.2945047741052935,9.25,0.6573686604366118,0.6339670677215259,72.65499097080416,90.61136139353505,2.807705750710916,2.4054054054054053,3.0623120885175448,3.05,0.4787188219542832,2147648.3942889534,2338593.41571878,
2025/09/12 17:45:00,12.420758270575448,53.901388747725434,3.3050011752565713,9.41,0.6604766479501788,0.6344139424327079,73.27756989869034,90.77028750296807,2.847200197824284,2.3645058448459086,3.068530915451548,3.05,0.4877922393115828,2183574.362047984,2292869.062164022,
2025/09/12 18:00:00,12.404903965657411,53.309096978442255,3.29884394936337,9.260000000000002,0.6577358250405559,0.6343226346495455,72.72853983304269,90.73781488732305,2.807043965140288,2.3952483801295896,3.0677600161621066,3.11,0.47975578128541063,2147741.093172879,2328997.232769608,
2025/09/12 18:15:00,12.188410092235642,53.71326951734255,3.2992301972865903,9.4,0.6604454781828578,0.634718664021765,73.27132610259022,90.87865840737751,2.8491494796970853,2.3595744680851065,3.0691862065461213,3.08,0.48832200458356,2182643.182843919,2287036.9920342797,
2025/09/12 18:30:00,12.16633716652251,53.710752496691214,3.3034105924384165,9.41,0.6601883854622453,0.6345212238906419,73.21982637498023,90.80844098156176,2.8485711166331273,2.3613177470775772,3.0672287274282457,3.07,0.4881310206684226,2180747.5169923664,2286797.926044952,
2025/09/12 18:45:00,12.235206840066837,53.83605623229232,3.30328594723131,9.42,0.6595007071741725,0.6340569360703153,73.08207356566055,90.64332209007435,2.851705892399503,2.3630573248407645,3.0625433682333494,3.07,0.4882232714396159,2182057.8643669365,2287327.33706506,
2025/09/12 19:00:00,12.189601552921545,53.28370192121946,3.31702497162718,9.33,0.6580786140144606,0.6341914891428875,72.79720587206012,90.69117442049745,2.812761459381818,2.384780278670954,3.067499214568921,3.06,0.4818209485728981,2147930.0466034813,2310012.375712151,
2025/09/12 19:15:00,12.250501116756368,53.459303271580495,3.3127017521490396,9.350000000000001,0.6583138936535926,0.6342375570780998,72.8443360953445,90.70755797841386,2.8224696032277583,2.3732620320855613,3.0687353045687202,3.06,0.4840167849844586,2156880.708454447,2299329.851523763,
2025/09/12 19:30:00,12.135039349943384,53.188221441636585,3.3087845714386224,9.300000000000002,0.6574012373109872,0.6342633562420046,72.66151663264486,90.71673316923358,2.8106997597478722,2.3924731182795695,3.0630254220485376,3.07,0.48042914320437335,2144947.385154802,2319701.388748464,
2025/09/12 19:45:00,12.296575999634683,53.08418227746819,3.305643010097754,9.23,0.6550402340825761,0.6334873223361726,72.18857044085134,90.4407451879113,2.792195034916082,2.4257854821235103,3.0508621324816683,3.13,0.47464656329356814,2127608.946404813,2354903.118238305,
2025/09/12 20:00:00,12.300843291503554,53.176362108150215,3.299498267853034,9.24,0.6554397503930067,0.6338078166193899,72.26859986025329,90.55472547870379,2.8004257768598313,2.409090909090909,3.05560111928663,3.08,0.4771294592220152,2135452.2023848295,2340172.0985476617,
2025/09/12 20:15:00,12.246050992816151,53.70173071239543,3.313315123355298,9.41,0.6592082915559176,0.6344762986535356,73.02349810442922,90.79246381173901,2.8400558503082456,2.3645058448459086,3.065268000710194,3.06,0.48678337045992853,2171818.0869578924,2289751.9229335487,
2025/09/12 20:30:00,12.36141971252141,53.17054955524128,3.3172261048969847,9.270000000000001,0.6566054907110831,0.6342234979701206,72.50211603567507,90.70255801024227,2.7945035119298502,2.3959007551240563,3.0673565377746055,3.1,0.47837375702638874,2132873.4418061357,2325718.632860032,
2025/09/12 20:45:00,12.251537529238192,53.36948929317151,3.3006766712324125,9.300000000000002,0.656973184962248,0.6340710561395058,72.57577099461075,90.64834373843335,2.8176040631473156,2.387096774193548,3.061338471038798,3.08,0.48153557958349236,2151256.4237177256,2316235.7303998787,
2025/09/12 21:00:00,12.13883468232018,53.233639411225795,3.308099554652285,9.31,0.6577231051006203,0.6344483295643659,72.7259918284169,90.78251691070015,2.8143046622968324,2.385606874328679,3.065204049249559,3.09,0.48152944035501216,2148546.261325017,2313374.612590773,
2025/09/12 21:15:00,12.092580270929773,53.233922236426395,3.307409155546782,9.32,0.658256149319871,0.6346727713816906,72.83276899437843,90.86233719126427,2.817915643841536,2.38412017167382,3.065546150375486,3.08,0.4820817736011564,2152075.588548346,2312054.1636974537,
2025/09/12 21:30:00,12.077279382376105,53.27045281071986,3.3068240981878003,9.33,0.6584071995674693,0.6346273307594045,72.86302674180827,90.84617673033304,2.821438251013415,2.3837084673097535,3.064361943257801,3.1,0.48251983937436305,2154894.7475029053,2311024.7270143493,
2025/09/12 21:45:00,12.286128164871116,53.74403065228506,3.2879766235206356,9.350000000000001,0.6575094283546246,0.6337004173319056,72.68318900541206,90.51653009532428,2.843694183563991,2.378609625668449,3.0544808484798707,3.12,0.4851059285133106,2173484.5585526265,2306948.33414287,
2025/09/12 22:00:00,12.10203816727011,53.1430991770456,3.3051423703476,9.29,0.6575795854466763,0.6344030210978183,72.69724257768902,90.76640344952082,2.8107715066516104,2.3939720129171156,3.063260154452372,3.1,0.480221916708474,2145496.114661949,2322221.91321891,
2025/09/12 22:15:00,12.102513820101592,53.11020512067091,3.308505731079111,9.29,0.6576696371609247,0.634430994939762,72.7152813566282,90.77635204082341,2.807914132574269,2.3950484391819162,3.0643637927984755,3.08,0.47988731922775424,2143259.31035711,2322912.693950261,
2025/09/12 22:30:00,12.10733280920374,53.14577671958398,3.310142131812296,9.300000000000002,0.6577303372629957,0.6343180539866764,72.72744054462774,90.73618582461408,2.8095470314165243,2.397849462365591,3.062277422997814,3.1,0.4798224845889833,2144460.389569658,2324818.2675291356,
2025/09/12 22:45:00,12.09746609005083,53.16070186602997,3.3068447037027484,9.300000000000002,0.6580263454913253,0.6344527149650824,72.78673566233184,90.78407653056455,2.812348577962123,2.4021505376344083,3.0600138114379325,3.1,0.4796000896735272,2147560.526791079,2330254.5800679787,
2025/09/12 23:00:00,12.181610093908034,53.37407046803156,3.3006846682671465,9.32,0.6583124039973937,0.6343955275014782,72.84403769370837,90.76373843383953,2.8236565854359497,2.392703862660944,3.0600334411460812,3.07,0.48174232464454975,2158321.0699373824,2321918.5924794185,
2025/09/12 23:15:00,12.144132481403801,53.46537658745552,3.2987589644286843,9.350000000000001,0.6595592047249668,0.6348973783757994,73.0937915478908,90.94221621514083,2.834399269793068,2.3807486631016044,3.063742896042127,3.08,0.4841896532805884,2169156.8423546525,2310816.712754804,
2025/09/12 23:30:00,12.175023251758546,53.215975200221465,3.3076788132212047,9.31,0.6595437754579677,0.63532161437631,73.09070082230967,91.09309111442008,2.8146626458369446,2.3834586466165413,3.072520858479106,3.11,0.4819426460474794,2154128.21554958,2315549.313957453,
2025/09/12 23:45:00,12.149701539915611,53.379820439611194,3.297169593158312,9.33,0.6598755143202129,0.6352561677567488,73.15715334964626,91.06981573910461,2.829699758047,2.3783494105037515,3.0687663764466424,3.08,0.4839347106438666,2166864.1156032663,2310731.865722999,
2025/09/13 00:00:00,12.180453226788018,53.47303209841277,3.291749966545794,9.340000000000002,0.6608110926763119,0.6357615397346286,73.34456445324814,91.24954576242352,2.8373965504436396,2.3768736616702357,3.068704772381165,3.09,0.48478537534908844,2175958.025630357,2312539.6400912507,
2025/09/13 00:15:00,12.461919147179003,54.21206268841411,3.2427027297320885,9.33,0.6579154055729165,0.6337628841658399,72.7645126465824,90.53874574243312,2.877229514273374,2.392282958199357,3.036992697469957,3.1,0.4861876183979609,2206276.997718093,2331635.76317863,
2025/09/13 00:30:00,12.308309263193223,53.91902905614353,3.276145608497873,9.380000000000003,0.660783824204217,0.6351582975999113,73.33910214812033,91.03500928694852,2.8631206060162793,2.3848614072494665,3.0529674503601107,3.1,0.48633227900595977,2197930.3460471286,2321470.1562999384,
2025/09/13 00:45:00,12.069849287716579,53.177516248561915,3.296084837996257,9.31,0.6615373641446122,0.6364707744272827,73.49004808537649,91.50177733327999,2.8245632189672945,2.3920515574650913,3.0701922806572206,3.08,0.481832978381177,2166648.5872705914,2330031.143016696,
2025/09/13 01:00:00,12.131823454333016,53.33685310326126,3.2930006209082334,9.33,0.6620429617301586,0.6365653102713457,73.59132725763196,91.53539797352369,2.8332821866965574,2.382636655948553,3.071965252458339,3.09,0.483761974575157,2175466.7814625134,2321510.855882841,
2025/09/13 01:15:00,12.121451251723272,52.82760932268883,3.3028718306437597,9.24,0.6613127211270723,0.6370277092953548,73.44504854518811,91.69984513522492,2.7975654139140604,2.405844155844156,3.0774755215363614,3.08,0.4775213476003024,2146192.1482421397,2348250.1610440146,
2025/09/13 01:30:00,12.093740247068013,52.87068339017071,3.2987157574356214,9.25,0.6619864029858181,0.6373506555080437,73.57999764891936,91.81469742794795,2.8041215673553,2.403243243243243,3.0774814310525707,3.08,0.47842807830161416,2152905.0524826287,2347050.4269810542,
2025/09/13 01:45:00,12.097585926520708,52.91607999203046,3.298037878256907,9.260000000000002,0.6623902334151727,0.6374823255740704,73.66089125439672,91.86152444858755,2.807730032771526,2.4017278617710582,3.077574286854173,3.09,0.4789849171478523,2156729.652849518,2345979.254336765,
2025/09/13 02:00:00,12.099738091445715,53.479137954411954,3.283979882924826,9.360000000000001,0.663961610095636,0.6373864920822401,73.97566279217033,91.8274423140925,2.850200163730498,2.378205128205128,3.0716910604332,3.07,0.48589838959531445,2193457.7155147297,2320773.577454926,
2025/09/13 02:15:00,12.2351610080961,53.75353435332761,3.2637647964337826,9.350000000000001,0.6632852728974121,0.6369634395351611,73.84018178205818,91.67698829709015,2.8647897698438514,2.378609625668449,3.0640013470470895,3.1,0.48694247781992694,2206390.4623937914,2324720.6295609395,
2025/09/13 02:30:00,12.28200587084251,53.73836387619025,3.2481518483489458,9.300000000000002,0.6620409665743483,0.6366388687288279,73.59092759645033,91.56155823538374,2.8631666357369485,2.389247311827957,3.0577820624919245,3.11,0.4852052368938289,2204403.6298774853,2338835.936104046,
2025/09/13 02:45:00,12.303367161711265,54.067266119306794,3.2374272499195302,9.350000000000001,0.6629959117868831,0.636692852529753,73.78221818690653,91.58075698447199,2.888095786625755,2.378609625668449,3.053521260404061,3.1,0.4887700447573355,2226419.636314389,2328727.8409000984,
2025/09/13 03:00:00,12.336177422878734,53.839130001698095,3.2388185284089452,9.29,0.661602007674294,0.6363311803495733,73.50299720413199,91.45213222444806,2.8683298920621123,2.4025834230355225,3.0487321641424416,3.1,0.48409698819577063,2208755.1556580765,2353874.254390737,
2025/09/13 03:15:00,12.226741999860167,53.729998487787725,3.2421398873760903,9.300000000000002,0.6627444050123794,0.6369803663108621,73.73183741241984,91.68300811996315,2.868475859481382,2.401075268817204,3.052172783377699,3.1,0.4843545722127235,2210137.0634120554,2352918.991401826,
2025/09/13 03:30:00,12.246369487352752,53.761402406393074,3.2431866156791944,9.31,0.6634603829616113,0.6373316533222249,73.87525909030029,91.80793950813946,2.8706334550687833,2.398496240601504,3.0543713504092795,3.11,0.4848901254831662,2213718.7061147434,2351684.031070088,
2025/09/13 03:45:00,12.251724303375738,53.82894566978064,3.240507635283199,9.32,0.6637950182471457,0.6374144232732849,73.94229181690993,91.83737573706556,2.8760925907170387,2.3969957081545066,3.053502652482541,3.1,0.4855763782807153,2218929.475062025,2350752.194624232,
2025/09/13 04:00:00,12.020891551152374,52.97115262112919,3.2632983283438985,9.23,0.6644522205987224,0.6387975622989659,74.07393981538722,92.36581960214453,2.828426662628839,2.411700975081257,3.071193232372827,3.07,0.47934219534269906,2180476.571291598,2368416.8757638955,
2025/09/13 04:15:00,12.066216105920546,53.2374555435149,3.2529674521880194,9.260000000000002,0.6648444096022431,0.6387056612529222,74.1525014596245,92.32705173390588,2.846631617470232,2.40280777537797,3.0678941486449687,3.11,0.48204852821872113,2196576.833184968,2360177.735285179,
2025/09/13 04:30:00,12.084966971363656,53.3673038876081,3.2495630727279248,9.28,0.6652927912322733,0.6387434736887005,74.24231937339981,92.34300266799085,2.8557685425104484,2.3987068965517246,3.0666782087925593,3.08,0.48340397782874034,2205030.547894714,2356434.91169633,
2025/09/13 04:45:00,12.16596932461249,53.700193022461065,3.231199073445298,9.300000000000002,0.6653662437859557,0.6385623068706695,74.25703307862976,92.2665786050078,2.8781884955431685,2.3924731182795695,3.0599335255426223,3.11,0.4860395899877359,2224674.954270381,2352472.669293608,
2025/09/13 05:00:00,12.183896503248832,53.8051195822797,3.228806414560767,9.32,0.6662493991704921,0.6388610819808193,74.43394303404371,92.39261497350388,2.886515573671472,2.38412017167382,3.0623127706717126,3.1,0.4877604572820859,2233526.6841428964,2345620.0072240583,
2025/09/13 05:15:00,12.001333584401493,53.14982898570338,3.2426390655371784,9.24,0.6659754222577374,0.6394638798249535,74.37906113639556,92.64690138702365,2.849530833759105,2.4004329004329006,3.0716033453693927,3.09,0.4823205413066233,2202092.893274457,2363528.3164482513,
2025/09/13 05:30:00,12.007475114232477,53.222945007528494,3.243306839158661,9.260000000000002,0.6666892321182005,0.6396519506133225,74.52204851189568,92.72623784572272,2.855110681541965,2.4017278617710582,3.070079126361598,3.09,0.4827837808594955,2208009.436146604,2365486.0367454328,
2025/09/13 05:45:00,12.073118155164138,53.49163100597946,3.2352290062069238,9.29,0.6668780910298898,0.6394322499561229,74.55987993118016,92.633558529246,2.871512335657458,2.3993541442411197,3.0640718129454183,3.09,0.4846271419713875,2222195.478746511,2363176.0085106133,
2025/09/13 06:00:00,12.00553756971317,52.97009896663502,3.239835390618508,9.2,0.666503648488648,0.6400862645208117,74.4848731832909,92.90945038862478,2.8396504423157296,2.4108695652173915,3.0738256050670496,3.11,0.4800000349651546,2196682.4394584284,2379738.9760481264,
2025/09/13 06:15:00,12.05025635703862,53.314051224139405,3.234918419769775,9.260000000000002,0.6674278794767307,0.6400021040368209,74.67001123007105,92.87394782695267,2.862514227069449,2.400647948164147,3.0698001105078707,3.1,0.48347382082604745,2216885.6442940584,2368441.5209004516,
2025/09/13 06:30:00,11.954290515367745,53.182184192927366,3.2342710296283324,9.25,0.6678032966650953,0.6402939323223464,74.74521321515451,92.99705372194049,2.8599953174187043,2.403243243243243,3.0708005239559433,3.09,0.4828865160216128,2214905.5355113386,2371897.9100671774,
2025/09/13 06:45:00,11.959662594054407,53.16298373085641,3.2315995502680415,9.24,0.6678296221997323,0.640380806429215,74.75048663503038,93.03370100805296,2.8592651584054094,2.4047619047619047,3.0708569273435455,3.1,0.4825761025293658,2214841.9917985084,2374780.204969369,
2025/09/13 07:00:00,11.9505400319498,53.10249439316385,3.231694700144338,9.23,0.6679671156379683,0.6405323569044552,74.77802873968734,93.09763160633409,2.856086622163832,2.4073672806067172,3.0717255007636157,3.09,0.4819487057761073,2212767.5059912642,2378525.051642911,
2025/09/13 07:15:00,11.930057866970174,53.09729609029455,3.2262238648972867,9.220000000000002,0.6677241297049548,0.6404601689328137,74.72935482416621,93.06717957238455,2.8578302021498247,2.4088937093275486,3.0699007866020556,3.1,0.48185456124800274,2213809.426539885,2380542.4891213905,
2025/09/13 07:30:00,12.065141764638327,53.7113807784508,3.1965548495869753,9.270000000000001,0.6682696211924803,0.6402508331915107,74.83862537432384,92.97887262935858,2.899997164509087,2.401294498381877,3.0560568107386143,3.09,0.4864008179680395,2251039.248515391,2376911.950084984,
2025/09/13 07:45:00,11.953868385905139,53.18467343069909,3.2028750559316217,9.2,0.6694054971821074,0.6415892008414794,75.06615925364062,93.54345445890651,2.8724192606145826,2.420652173913044,3.063592142919219,3.1,0.4813961867819755,2231964.494983318,2404475.4193074354,
2025/09/13 08:00:00,12.10685778127413,53.78609337778727,3.208586009372856,9.260000000000002,0.6622976406708808,0.6364888411992043,73.6423434670515,91.5082025833549,2.886006475422469,2.4071274298056156,3.0430101536147816,3.07,0.4850140546606828,2224096.6561400215,2361536.759567912,
2025/09/13 08:15:00,11.899649979988226,53.036246446914106,3.2272628329983357,9.210000000000003,0.6671561021765572,0.6401093939284191,74.61556994952343,92.91920738122705,2.8538115662068084,2.4093376764386534,3.070407783280252,3.11,0.4815181295134298,2208891.6654232335,2378457.242197962,
2025/09/13 08:30:00,11.917195801691776,53.32289693019561,3.218340164164218,9.24,0.6658872742642397,0.6390355468553132,74.36140370275209,92.46621186448762,2.871045175052081,2.3993506493506493,3.0634834890907583,3.13,0.48438566791025545,2219339.640277307,2362421.9338254496,
2025/09/13 08:45:00,12.160532272545652,54.29082196086915,3.1917603135980035,9.33,0.6635370265960648,0.6364404197782294,73.89061201934561,91.49098203393234,2.9231518294938916,2.392282958199357,3.036166278473086,3.09,0.4901186209162593,2256627.040069174,2347619.654028043,
2025/09/13 09:00:00,11.910542052185406,53.107321100960746,3.2251934135767453,9.2,0.6644748756011923,0.638526927646314,74.07847796976817,92.25165410559113,2.852542102210603,2.420652173913044,3.058880611641178,3.1,0.48036535661419766,2201311.703492837,2381266.272172478,
2025/09/13 09:15:00,11.818996695708108,52.977676561130295,3.2271920645101178,9.190000000000001,0.6641237013307283,0.6383969334854557,74.00813222357128,92.19681690059961,2.8476768089088083,2.4156692056583244,3.062439877565894,3.1,0.4804767774608459,2195461.1583474474,2373877.5929439315,
2025/09/13 09:30:00,12.06720601951298,53.885314383118384,3.1924772442757097,9.260000000000002,0.6630701094147954,0.6368516677155822,73.79708114225569,91.63723787043989,2.90056883462637,2.3855291576673867,3.049557683848786,3.13,0.488589784499976,2238050.9578096587,2342582.9989565187,
2025/09/13 09:45:00,12.139639726266068,54.119838221807015,3.187370097481605,9.270000000000001,0.6608235746111764,0.6351286713774361,73.34706478170274,91.02447304455696,2.9083538203876556,2.4131607335490832,3.0268977817535876,3.11,0.4862983158465332,2239029.0996736684,2365200.4991396344,
2025/09/13 10:00:00,11.885857697796041,52.97728980252435,3.222521559304147,9.14,0.6597935573867905,0.6358914818787464,73.14073608299566,91.29575826650843,2.8362882394411786,2.4354485776805253,3.047427128031839,3.1,0.477179397664369,2177138.179335682,2385376.8621603125,
2025/09/13 10:15:00,11.863671686703753,53.26978889092004,3.2233671686902925,9.210000000000003,0.6605530392274724,0.6355835849846538,73.29287227661577,91.18625809954924,2.857260596763532,2.4125950054288814,3.0490557889328502,3.12,0.4819568360213302,2193929.4593047635,2358199.062029594,
2025/09/13 10:30:00,12.069532848310473,53.68906854021179,3.203485174550258,9.210000000000003,0.6587125450294878,0.6342783892398883,72.9241922547161,90.72207949070517,2.874993795247705,2.3973941368078173,3.0438390859746627,3.15,0.4850680943084283,2206685.71007782,2342543.018775059,
2025/09/13 10:45:00,12.220196245078512,54.47781660886454,3.1809964893371854,9.29,0.657100610677915,0.6321640915642847,72.601296375612,89.97015261868906,2.920468485627197,2.4090419806243277,3.0129017303779007,3.1,0.48805421500873875,2239145.037772469,2348757.225774987,
2025/09/13 11:00:00,12.072381467448338,53.796942199904265,3.197333476722406,9.2,0.6559970114734002,0.6323945808037664,72.38022804552557,90.05212359887557,2.8773977024851787,2.423913043478261,3.0231768657843303,3.1,0.4823999615971596,2201781.6215705737,2362442.6670897724,
2025/09/13 11:15:00,12.133229010876164,54.01241812954362,3.1899020749774407,9.210000000000003,0.6547130009983759,0.631356619739731,72.12302049193887,89.68298408500044,2.887235966347066,2.4136807817589574,3.0199265149484567,3.11,0.4844201435373866,2206897.183184001,2348853.0526929614,
2025/09/13 12:30:00,12.18218392609839,54.22163493013318,3.2048481414423367,9.25,0.6510165684429088,0.628790346222199,71.3825667393602,88.77031694212026,2.8862522003420272,2.4216216216216218,3.003740716904174,3.08,0.4837462431390541,2194760.9891456207,2342247.8667861684,
2025/09/13 12:45:00,12.141786772265391,54.07477541601992,3.228577793961982,9.28,0.6518441515728903,0.6292041176932713,71.54834469553154,88.91747024582035,2.8743306162097935,2.4084051724137936,3.015649353242968,3.09,0.48444871480593127,2185275.7140001887,2325574.7583260797,
2025/09/13 13:00:00,12.12344576568438,54.18924403574863,3.237435785434676,9.33,0.6525572949501659,0.6293503151563333,71.69119856393156,88.96946377651645,2.881910443436735,2.386923901393355,3.022370441476125,3.05,0.4877526208224984,2191308.3330058088,2301355.036615046,
2025/09/13 13:15:00,11.898559384696284,53.088603399651674,3.272886872525077,9.2,0.6508272090429287,0.629760671100526,71.3446350643766,89.11540238539827,2.810974029451276,2.4271739130434784,3.031999754675347,3.08,0.4765273510545119,2128891.247021606,2338619.888090707,
2025/09/13 13:30:00,12.092968079624654,53.837703542082124,3.247168076970245,9.270000000000001,0.6505385785715335,0.6290033623938164,71.2868178277686,88.84607381659646,2.854795249357505,2.378640776699029,3.03274001818776,3.06,0.485896315846811,2164965.634538307,2290646.7336379066,
2025/09/13 13:45:00,12.173182141362645,54.35942985048763,3.263548585043597,9.4,0.6510877667769259,0.6280523131617918,71.39682888882727,88.50784354635903,2.880300309631955,2.3840425531914895,3.0168256721358255,3.03,0.4883939886959611,2183551.92371005,2287330.1392331365,
2025/09/13 14:00:00,12.150816330520513,53.39641759682905,3.289590884279818,9.24,0.6485475020644661,0.6282744171624256,70.88797379390604,88.58683240795344,2.8088599236323852,2.4123376623376624,3.0311666970618747,3.05,0.478116858384666,2122315.5360571556,2316589.929915056,
2025/09/13 14:15:00,12.298236113224675,53.64830969645976,3.3047229504723976,9.300000000000002,0.6489976053696772,0.6280977614678573,70.97813658638077,88.52400673994393,2.814154208803071,2.3849462365591396,3.0412029399913587,3.06,0.48202615133753896,2127377.267800617,2286029.0627428903,
2025/09/13 14:30:00,12.42412753691741,54.168499626945845,3.2954549854590764,9.360000000000001,0.6477847912627187,0.6267337260858402,70.73519078844829,88.03890245686507,2.8402754828393135,2.377136752136752,3.0280596457138413,3.03,0.48550540113110224,2145379.3960449877,2273478.5426037023,
2025/09/13 14:45:00,12.490547581235035,54.2487922476966,3.3016697427837873,9.37,0.6465982099578014,0.6259896460728837,70.49749983459672,87.77427852848794,2.8379579818603324,2.3735325506937035,3.0266595468329034,3.03,0.4857604403293674,2140531.874961537,2266026.7849206068,
2025/09/13 15:00:00,12.491332156563203,54.304581567513026,3.3006540380887697,9.37,0.6451627652585862,0.6251467581090839,70.20995761701042,87.47451463176313,2.8388313018790847,2.3735325506937035,3.0216525228631808,3.04,0.48579643064797823,2137293.7418857915,2262272.8400155366,
2025/09/13 15:15:00,12.670003068188635,54.02394892079161,3.306021142379535,9.270000000000001,0.6416915222821549,0.624004545706118,69.51461288950766,87.06829926802631,2.8039748086208074,2.3991370010787487,3.0175124434623406,3.03,0.479216253480098,2104347.2659696206,2286879.556342271,
2025/09/13 15:30:00,12.71443717579092,54.137679374680374,3.306510437290236,9.28,0.6406175504860376,0.6232999564986603,69.29947939669478,86.81771981323234,2.8065842149904663,2.3965517241379315,3.0138307074074726,3.03,0.47975852405046626,2103696.319405699,2281210.282450549,
2025/09/13 15:45:00,12.755625084736039,54.199605343702615,3.309953523245434,9.29,0.6401293585727565,0.6230399812324879,69.20168685517326,86.72526244975127,2.806685935242706,2.3950484391819162,3.012383995838495,3.03,0.4799365060232163,2102502.888196326,2278290.949759023,
2025/09/13 16:00:00,12.742881397522694,54.26338541574154,3.308546313736568,9.300000000000002,0.639668085737807,0.6227676980401476,69.10928662969238,86.62842790677956,2.810902166122884,2.3924731182795695,3.0096675252422904,3.03,0.480584722794044,2104223.485114273,2274241.716360814,
2025/09/13 16:15:00,12.776160020548048,54.27236621176837,3.3155382955298225,9.31,0.6395800043042735,0.6227576609840614,69.09164252906056,86.62485833743325,2.8079904890714777,2.3909774436090228,3.0107615762803834,3.04,0.48052269880942844,2101497.799209294,2271860.2219957183,
2025/09/13 16:30:00,12.789631304078569,54.318164199237344,3.317028262744443,9.32,0.6394305900023544,0.6227398183061688,69.06171248735336,86.61851278394731,2.809743921894961,2.3873390557939915,3.010525757587486,3.02,0.48105906876029286,2102318.4292329093,2267869.279005628,
2025/09/13 16:45:00,12.894693903750465,54.0826466433648,3.3209086960179057,9.25,0.6375186678645699,0.6223220784868858,68.67872432232777,86.46994818055038,2.7853822091199483,2.403243243243243,3.0100044535254713,3.03,0.4766294780063011,2080357.5920021154,2284369.492659259,
2025/09/13 17:00:00,12.828121768899564,54.33011585408366,3.3212882491807543,9.32,0.6385419321412203,0.6224741425585536,68.88370029907016,86.52402810650901,2.8061400579425526,2.3851931330472103,3.0096968796916514,3.05,0.4808388549037785,2097227.215040941,2264373.7530435133,
2025/09/13 17:15:00,12.800144771062207,54.55629083854137,3.328161519958631,9.39,0.6392861005417927,0.6223921954660895,69.0327689690621,86.49488451826072,2.82137749135346,2.3716719914802984,3.009088861575068,3.05,0.4841328114827171,2109012.4678553967,2247255.9317110013,
2025/09/13 17:30:00,12.837097785234164,53.96894222655936,3.346716901314685,9.29,0.6377866962942979,0.6225937295551365,68.73241464498508,86.56655791549656,2.7758547477830064,2.3950484391819162,3.0161853418673195,3.06,0.4768320808285853,2070648.7056327863,2271862.607856536,
2025/09/13 17:45:00,12.978178484717944,54.25575508565299,3.3323817119482118,9.29,0.6365025313598806,0.6218778141813182,68.47517615074713,86.31195043336544,2.7877958778524157,2.3961248654467173,3.0065534518527937,3.03,0.47762505868244326,2078926.8698429605,2273706.711773972,
2025/09/13 18:00:00,13.002924851662101,54.240188573290084,3.33624071252924,9.29,0.6363565453363861,0.6219326015967985,68.44593284729423,86.33143497918712,2.7845712586359364,2.400430570505921,3.0051981624981936,3.03,0.4767975904862127,2076066.5438642984,2278121.8691837555,
2025/09/13 18:15:00,13.095037354178146,55.1361890487035,3.3398102236949714,9.49,0.6397804894188761,0.6223778453973172,69.13180286019266,86.48978107306286,2.8414788159732076,2.3424657534246576,3.0118363128996366,3.01,0.48958577883484006,2126847.9928879985,2217330.46333608,
2025/09/13 18:30:00,13.23485535152787,54.80144338594914,3.335344193788788,9.37,0.6368816856697667,0.6217999128159035,68.55112674022573,86.2842456637359,2.8093052637413525,2.372465314834579,3.006511597942114,3.01,0.48245241996113,2098064.6817405033,2250684.738792073,
2025/09/13 18:45:00,13.214250303838526,54.477157363944855,3.3352769806081044,9.300000000000002,0.6356466767604806,0.6218849189492923,68.30373497326633,86.3144771664808,2.7883741152749417,2.3913978494623653,3.0045916966809267,3.02,0.47790187018227676,2079404.1061282018,2271706.939608229,
2025/09/13 19:00:00,13.202717360648705,54.44011638170605,3.3384404326340875,9.300000000000002,0.6354580957781566,0.621915289158107,68.26595922761692,86.3252779994812,2.785731897172759,2.3913978494623653,3.004748352402988,3.02,0.47760098142915963,2076489.2106349217,2271259.833810704,
2025/09/13 19:15:00,13.202721893756632,54.4325948152042,3.341777218548779,9.300000000000002,0.6346479628097171,0.6215013404691667,68.10367681407986,86.17806167018584,2.782950326065924,2.3924731182795695,3.0026473620106433,3.02,0.4771944076177221,2071834.2778736951,2269864.293609629,
2025/09/13 19:30:00,13.157745723563153,54.34729217512938,3.3456754174198218,9.29,0.6334345694383691,0.6209415987635226,67.86061498035907,85.97899564711453,2.7767188507378964,2.3961248654467173,2.9997356632631043,3.02,0.47612286271171145,2062972.7404723682,2269885.2296803514,
2025/09/13 19:45:00,13.343319676510362,54.074165421265945,3.3462961258590482,9.180000000000001,0.6295889621901873,0.6195927244238943,67.13378975712966,85.4992832231534,2.743331628381618,2.418300653594771,2.996506474907594,3.02,0.47005383219296554,2031489.309952328,2290333.3640055032,
2025/09/13 20:00:00,13.301101481049386,54.23951841364959,3.344935637708674,9.220000000000002,0.6300024552600543,0.6193766303389789,67.19741587534425,85.42243172243,2.756405802270033,2.4121475054229933,2.9934612168376535,3.02,0.4721612477690104,2041161.7049218884,2281856.574461473,
2025/09/13 20:15:00,13.241189615385963,54.37593332730944,3.3449454498977085,9.260000000000002,0.6304472557459029,0.6191788769839565,67.26585941250829,85.35210290195202,2.7683560580287434,2.4060475161987043,2.9909401105983897,3.02,0.47416096528738233,2049670.286783554,2273060.6776712644,
2025/09/13 20:30:00,13.205036213122298,54.39789406040762,3.3442604309126085,9.270000000000001,0.6305970346507066,0.6191639611440087,67.29221199989924,85.346798246409,2.771913309834644,2.4034519956850056,2.990623065858762,3.02,0.47482620397277364,2052182.0107085241,2269782.5176564595,
2025/09/13 20:45:00,13.247081182465081,54.45606128526646,3.3400375070018598,9.260000000000002,0.6296099256661071,0.6187205714258452,67.137015505501,85.18911153668154,2.772423956493865,2.4049676025917925,2.987434066871154,3.03,0.4747063724331054,2051982.4966058163,2270652.7486056373,
2025/09/13 21:00:00,13.212023435576441,54.39842143686025,3.3428121541943003,9.260000000000002,0.6297103845366444,0.6187757242896789,67.15247358313013,85.20872605021597,2.77012275080467,2.4049676025917925,2.9886009572143597,3.04,0.47450751528432045,2049767.3495314133,2270011.1228984958,
2025/09/13 21:15:00,13.26362639791148,54.466867519105335,3.3374299344693856,9.25,0.6289562222647241,0.6184717214180623,67.03642709683326,85.10061074981435,2.7715937657491674,2.4064864864864863,2.98567169687603,3.01,0.4744455698633178,2050925.5018403064,2271858.041973063,
2025/09/13 21:30:00,13.204750646980472,54.32950716675339,3.3420029268267935,9.24,0.6288732131376148,0.6185418496638587,67.02365409307701,85.12555109436117,2.7648090687859783,2.403679653679654,2.989798978414819,3.04,0.474108301102229,2044765.0444678853,2268099.842550799,
2025/09/13 21:45:00,13.222685564033384,54.31588081063461,3.3406608011448484,9.23,0.6285979024996577,0.6185063480789522,66.98129075382643,85.1129253435001,2.7629264236694935,2.400866738894908,2.9915147752318916,3.03,0.47419426259913583,2043376.8101738864,2265778.6801810707,
2025/09/13 22:00:00,13.112184789563571,54.46183990866882,3.336158484218046,9.28,0.6302133422776321,0.618852454631252,67.22986604993767,85.23601435800819,2.781642432126577,2.3857758620689657,2.9929867452485253,3.05,0.47772230681949013,2058274.4720883109,2250242.0922555025,
2025/09/13 22:15:00,12.96967394311406,54.95762600223679,3.336990675586229,9.430000000000001,0.6336891233812055,0.6196316088408546,67.91160615073206,85.51311204128008,2.825899415599469,2.361611876988335,2.9906479441989853,3.02,0.4853066410412078,2097292.6012466694,2224289.721935647,
2025/09/13 22:30:00,13.037845329007837,54.511406348269816,3.337898857093434,9.32,0.6322862805329684,0.6198349050939916,67.63059459819307,85.58541213292136,2.7921756766817207,2.383047210300429,2.9944014322328174,3.04,0.4791675943485805,2070175.6133446838,2250182.5197194885,
2025/09/13 22:45:00,13.040103857688223,54.61436026648482,3.338149907034435,9.350000000000001,0.6335610041261189,0.6204107285067796,67.88594184283795,85.79019743945966,2.8009527014640296,2.379679144385027,2.9950969078493643,3.05,0.4804920541471379,2080041.454488336,2248940.5474728844,
2025/09/13 23:00:00,13.05563941879916,54.64341713813582,3.3465544753685257,9.380000000000003,0.635065142566501,0.6211482322861515,68.18724450043236,86.05248260219882,2.8028828064922107,2.376332622601279,2.9994534700722295,3.04,0.4812495254370984,2084924.1352961736,2247390.028343834,
2025/09/13 23:15:00,13.276400465430811,54.52414230146218,3.3444122951706414,9.31,0.6342361813687116,0.6213385266165226,68.02119049554103,86.12015870204996,2.783747689674421,2.3823845327604727,3.005153783605741,3.04,0.47836275488174046,2071814.0840754982,2259238.162221742,
2025/09/13 23:30:00,13.072357759157512,54.62627040202938,3.3417367081046794,9.37,0.6358015246425824,0.6217936555183864,68.33475344679721,86.28202032422901,2.803931254450728,2.369263607257204,3.0048615701620656,3.04,0.482005197690513,2088509.3432502302,2244450.868085966,
