datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/13 23:45:00,13.072686781544178,54.689636498307834,3.340660936560571,9.37,0.6342983794261918,0.6207218265875654,68.03364974763863,85.90083607349773,2.804834186389184,2.371398078975454,2.9989924870831124,3.03,0.4818993980701287,2085000.3765093337,2241629.589950829,
2025/09/14 00:00:00,13.212963427563977,54.521653559353354,3.3406917061888515,9.29,0.632626318502998,0.6185483067107718,67.69870956773592,85.12784747255881,2.7808612158942,2.3928955866523145,3.001608639748125,3.02,0.4779075448238334,2064846.6483620862,2255751.9082546155,
2025/09/14 00:15:00,13.151956920097973,54.47364563424105,3.341692114675434,9.31,0.6352110372344512,0.620064150516859,68.2164695039302,85.66694076331858,2.7860136962091873,2.3877551020408165,3.008935377186762,3.04,0.47904202517969924,2075025.4902013866,2256589.2348804027,
2025/09/14 00:30:00,13.186140539190319,54.48714564459647,3.337709368323533,9.31,0.6367546403096961,0.6210597955563641,68.52567755044734,86.02103104532364,2.7893381276262033,2.3866809881847475,3.0129184665475677,3.04,0.4794198392982062,2082613.9322555934,2261415.5833026413,
2025/09/14 00:45:00,13.051533083412323,54.40182680876461,3.3416449632496312,9.340000000000002,0.6393350050091318,0.6224531398847507,69.04256530534461,86.51655873500164,2.7950306219596657,2.3822269807280514,3.019170218858791,3.04,0.4806250063687195,2091878.1932917356,2260534.1147913695,
2025/09/14 01:00:00,13.00777553030531,54.37339092933746,3.3278987658849326,9.33,0.6414745746237971,0.6239870268556171,69.47115485116144,87.06206888021697,2.803570858478031,2.37513397642015,3.025574479877985,3.04,0.4819843930848459,2105014.025131214,2262376.403547373,
2025/09/14 01:15:00,12.395062701061136,53.48662255936557,3.3264891553124754,9.270000000000001,0.6447333168736039,0.6268238690726098,70.12393233089257,88.07096082540474,2.786721846122844,2.390507011866235,3.035842791718133,3.09,0.47828706396601045,2094623.7782118823,2284804.259927023,
2025/09/14 01:30:00,12.313927405383367,53.56933788062668,3.3219311585670432,9.31,0.6474524403723407,0.6281808220990845,70.66861566222626,88.55354634609513,2.8025866749195325,2.39312567132116,3.0345255140675493,3.06,0.4796218132077016,2113007.3368015713,2292562.3821188803,
2025/09/14 01:45:00,12.398449335325608,53.31856455801778,3.320217346211056,9.25,0.6487490117484696,0.6296852897969835,70.92833936245522,89.08859384824991,2.7859621932750445,2.398918918918919,3.045237644023621,3.08,0.47704458861973154,2105763.843345591,2308422.7831883216,
2025/09/14 02:00:00,12.400840003242763,53.38078307870944,3.3171619737433513,9.270000000000001,0.6507908358326796,0.6307886531701445,71.33734893657076,89.48099297891685,2.7945575384547747,2.4034519956850056,3.0450107998527454,3.06,0.4774129854813893,2117892.289281692,2318292.635906634,
2025/09/14 02:15:00,12.637138644782397,54.03192278346802,3.309016365378948,9.37,0.6538968451665702,0.6317488185960854,71.95953160385972,89.82246532393431,2.8316571951819127,2.372465314834579,3.0504577808777107,3.04,0.4847220523243305,2156960.679508265,2292931.1072698394,
2025/09/14 02:30:00,12.585744131089768,53.90902810655331,3.305551229243699,9.360000000000001,0.6559262687440978,0.6331456480426658,72.36605716087271,90.31923245783221,2.831600344654632,2.3814102564102564,3.052700391912811,3.04,0.48360883906242746,2162166.591150821,2308733.0626739804,
2025/09/14 02:45:00,12.550118589991826,52.98909845298891,3.3181885441348182,9.2,0.6558614815808755,0.6348436261915495,72.35307927005155,90.9230998379909,2.772597119672957,2.4173913043478263,3.066564046822677,3.07,0.47338150371165966,2117062.3053015377,2355149.4070324046,
2025/09/14 03:00:00,12.434961847383647,53.38089277234769,3.2966477083081087,9.28,0.6590797800970243,0.6360885051279614,72.99775523192478,91.36582743283897,2.814980799013748,2.3954741379310347,3.0651500226794868,3.06,0.47993882420851425,2157719.4017337714,2338102.342406537,
2025/09/14 03:15:00,12.12136104522807,53.41020312396358,3.3039646372642086,9.39,0.6645871588708081,0.6385252571943005,74.10097007995287,92.25094943609746,2.842040103605718,2.3706070287539935,3.0773281029265385,3.07,0.4857740504586236,2187016.031050946,2315110.0684929974,
2025/09/14 03:30:00,12.197695574571924,53.39290283677593,3.305766536945832,9.39,0.6665716096923905,0.639611731513191,74.49848688449309,92.7092716756722,2.840490970870356,2.369542066027689,3.084503839338563,3.07,0.4856648377952165,2191836.760852387,2321227.785476965,
2025/09/14 03:45:00,12.25965588798232,53.006264890558384,3.3015714518026136,9.29,0.6664881808132205,0.640493629487786,74.48177476389452,93.08129469340105,2.813811585064374,2.3939720129171156,3.0874596213753875,3.06,0.47980937668069407,2173447.325341312,2356366.869573242,
2025/09/14 04:00:00,12.060842519269727,52.97601945439891,3.3017022541726884,9.340000000000002,0.669886033217583,0.6419447890899236,75.16241820206838,93.69345708626686,2.828843814791633,2.386509635974304,3.092028642240032,3.07,0.4821378134520731,2190663.4401463526,2352982.337108402,
2025/09/14 04:15:00,12.20532536755502,53.18146960556834,3.280203730273158,9.32,0.6703450276087526,0.6423274537899643,75.25436201931825,93.85488174148591,2.8412869340965843,2.3916309012875536,3.0865409012102214,3.09,0.4823587068692745,2205447.065161162,2366766.587776727,
2025/09/14 04:30:00,12.056692681242453,53.00644433627525,3.2726824805345727,9.31,0.6727426267365859,0.6437919930819068,75.73463894706896,94.47268827088853,2.8447611570552573,2.3909774436090228,3.091992003244901,3.09,0.4824588326226476,2213177.625961575,2374110.4001084114,
2025/09/14 04:45:00,12.122677553508197,53.275672277046056,3.270053848355258,9.37,0.675728396804125,0.6448972852019065,76.33273579252186,94.93894867946003,2.865396239487872,2.372465314834579,3.0987702835718296,3.09,0.48656154511569205,2237072.578861116,2360645.0199047234,
2025/09/14 05:00:00,12.16741984883447,53.339887616774945,3.2530986462209546,9.350000000000001,0.6767818206417846,0.6456581792989725,76.54375320510702,95.25992698569229,2.8741827459987013,2.3807486631016044,3.0946993078010827,3.09,0.48605306846295354,2248872.747668772,2377932.211675248,
2025/09/14 05:15:00,12.244819566649028,53.37837087793588,3.2343284362337847,9.31,0.6770321807215062,0.6461184561667035,76.59390427853812,95.45409183725162,2.8784955466183377,2.394199785177229,3.0887089175736357,3.09,0.48450304262827526,2255992.871024032,2400309.9228366353,
2025/09/14 05:30:00,12.288400074943127,53.420954406019234,3.2336319188641927,9.32,0.6785386785324481,0.6469980405589691,76.94664881922137,95.82513888507573,2.8822080663013847,2.3916309012875536,3.0927277342551394,3.1,0.48515045807436097,2264709.359242246,2403346.3367808727,
2025/09/14 05:45:00,12.193303911627766,53.50229658219803,3.221163376419954,9.340000000000002,0.6802123606873006,0.6481486739220094,77.42684098965007,96.31052620690654,2.8995735107297187,2.387580299785867,3.091825939581892,3.09,0.4872116208146651,2286255.085410706,2406274.788133496,
2025/09/14 06:00:00,12.026966617967048,52.58693299160018,3.241077343663,9.220000000000002,0.6810302066637755,0.6500212898865849,77.66148723558393,97.10047726957166,2.8447331002535545,2.417570498915401,3.1070256878310016,3.1,0.4785110284928916,2245411.9258085117,2447085.82681511,
2025/09/14 06:15:00,11.998802427302053,52.77443962075523,3.2325907840908523,9.260000000000002,0.6829511223557573,0.6511750752190925,78.21261259272933,97.5871942295435,2.8645753881292224,2.4071274298056156,3.108375376571346,3.08,0.48169361409555633,2270434.1066516754,2443006.2218333026,
2025/09/14 06:30:00,11.988117688614864,52.860754118576494,3.231432025024851,9.29,0.6848900452136464,0.6524132654630601,78.76890434306956,98.10951686135645,2.8748864057966856,2.3993541442411197,3.113112763441227,3.08,0.4837539218139573,2287771.929399278,2441434.0289125433,
2025/09/14 06:45:00,11.874646553408127,52.24048384024775,3.2440867286374098,9.210000000000003,0.6859617157748438,0.6541137961850011,79.07637479752341,98.8268748655066,2.8390116450026017,2.4104234527687294,3.1291644063583304,3.09,0.47897759011492824,2263219.0296463226,2461885.1847351366,
2025/09/14 07:00:00,12.010054688494563,52.63039531043131,3.2294738158888077,9.25,0.6873896061331497,0.6548401391838516,79.48604742760185,99.13327801203152,2.8642436902539923,2.4,3.12697608250849,3.09,0.48256800779315123,2292797.382638626,2458444.609394576,
2025/09/14 07:15:00,11.859900222985743,52.38757119321008,3.2229590096125156,9.24,0.691761713926674,0.6585942803216046,80.74043848663965,100.7169384299962,2.8669306598196207,2.4015151515151514,3.1389859744549313,3.09,0.4826425175904068,2315135.0134063116,2481655.4247105485,
2025/09/14 07:30:00,12.04236196772365,52.862207895443134,3.197331379340175,9.25,0.6903453045292763,0.657167530367095,80.33405983177985,100.11507309078947,2.893037631247625,2.4194594594594596,3.1150091591237734,3.1,0.48281075302631093,2333471.965263074,2499626.615571372,
2025/09/14 07:45:00,12.055447141423656,53.4216840621001,3.2051997766119062,9.39,0.6917348768189516,0.6567951762751154,80.73273871582816,99.95799789961708,2.929614580818987,2.3780617678381257,3.119521695310931,3.08,0.4916370772464925,2366710.8742406694,2447228.073358414,
2025/09/14 08:00:00,12.024423814063539,53.452135626733195,3.2029348771099317,9.39,0.6906791234793663,0.655848630471419,80.42983503361044,99.5587036088274,2.931686206643319,2.373801916932907,3.1174589561121384,3.09,0.49229315245449423,2362842.28969631,2436822.864928652,
2025/09/14 08:15:00,11.98333581196897,53.41276141146892,3.2060499599934653,9.39,0.6900126478593999,0.6552289755376155,80.23861809701313,99.29730613988897,2.928837702834531,2.3706070287539935,3.1181803688547367,3.08,0.4924746654343349,2356447.9147148146,2428464.0413886737,
2025/09/14 08:30:00,11.854933145213863,52.82687399237659,3.2224215178641504,9.31,0.6886142735748778,0.6548027853865126,79.83741385353261,99.11752055164,2.889131650961278,2.3877551020408165,3.1248952464854383,3.09,0.48677901457968603,2316271.257808884,2442091.753811267,
2025/09/14 08:45:00,11.984298135378424,52.94441062723985,3.2039985118789485,9.260000000000002,0.6860645996400658,0.6531096063423236,79.10589296284239,98.40326380571108,2.890138670685455,2.40280777537797,3.111163801465282,3.1,0.4846495409300208,2308381.9277969287,2454610.157921851,
2025/09/14 09:00:00,11.998264673431265,53.05577852729317,3.202271568064554,9.270000000000001,0.6849679190126463,0.6520122175499498,78.7912469297111,97.940337365332,2.894820068493681,2.4034519956850056,3.1052951652087386,3.1,0.4850561429831707,2306738.48475413,2448872.8359629516,
2025/09/14 09:15:00,12.057719614004327,53.42902659944883,3.187164068097492,9.300000000000002,0.6837115084493093,0.6505741000846366,78.43077316017542,97.33367671442956,2.9179545832265337,2.3989247311827953,3.09309152944036,3.12,0.48761590374693564,2320055.383446097,2437901.372308461,
2025/09/14 09:30:00,12.109662510985629,53.61604307284199,3.1809393058290727,9.31,0.6825781318701295,0.6494210805505953,78.10559877871741,96.84728280163446,2.926808437664756,2.398496240601504,3.0861182092090234,3.1,0.48845682327819007,2322182.3007468376,2431937.592925502,
2025/09/14 09:45:00,11.964743713605856,53.02648403640961,3.2018924252337015,9.25,0.6823125301860667,0.6497650774409239,78.02939563060146,96.99239568873845,2.888916544198032,2.4054054054054053,3.099610660258242,3.1,0.48427626767541865,2288604.2356513413,2437219.407611011,
2025/09/14 10:00:00,12.03966845860981,53.21940513486487,3.1905935260309035,9.25,0.6815097627749427,0.6490235104426002,77.7990755400283,96.67957039544659,2.899147109944461,2.4075675675675674,3.092071210350657,3.1,0.4848318212674505,2294421.9632497877,2437985.9823584333,
2025/09/14 10:15:00,11.99693085401276,52.93994916762733,3.194596914169188,9.2,0.6805246775027698,0.6486529298568953,77.51644706512593,96.52324334653905,2.8798625451601376,2.414130434782609,3.095610354325783,3.12,0.4821520032812301,2274220.9213787243,2442592.253515863,
2025/09/14 10:30:00,12.11373816154304,53.228298641247534,3.1824476138111333,9.210000000000003,0.6795656400002054,0.647677605769075,77.24129189390571,96.11180912073814,2.8939989334091774,2.4115092290988054,3.088004700307996,3.11,0.48362777407250634,2282697.7984171268,2437249.8985381364,
2025/09/14 10:45:00,12.106863041418535,53.326296964527046,3.1892186264108524,9.24,0.678971186457389,0.6467716141475908,77.07073864034234,95.72962235223184,2.8972613929571516,2.409090909090909,3.0852374244818583,3.11,0.4845012659229385,2281100.860746021,2427041.3489563526,
2025/09/14 11:00:00,12.121078527770067,52.90950724645728,3.1971933353874684,9.15,0.6764929352133697,0.645901397369545,76.48588489659005,95.36252697252807,2.8618851098947102,2.4382513661202188,3.082310448622268,3.14,0.4778441598628241,2245453.085145108,2453679.5479495726,
2025/09/14 11:15:00,12.148287482954174,53.84647608485915,3.199044671378861,9.360000000000001,0.6789995869576597,0.6454538366518369,77.0788869603993,95.17372634749454,2.925873490839885,2.3824786324786325,3.0827197890035567,3.1,0.49091378543967884,2301275.4232119103,2386463.017766704,
2025/09/14 11:30:00,12.116061763545929,53.5387711664427,3.1998812955555986,9.29,0.6770813955864107,0.644808051803385,76.60376279234998,94.90130614125313,2.903232695820039,2.389666307857912,3.0851012322535367,3.1,0.48772461631835534,2276726.7592107677,2391331.1633048067,
2025/09/14 11:45:00,12.197722863450167,53.90850701945999,3.1968324291050703,9.340000000000002,0.6759950891766241,0.6437066065341698,76.38615848184087,94.43666850207134,2.921642033834931,2.3950749464668095,3.0704052759916136,3.08,0.48905926615853307,2288606.6969800377,2391003.434848371,
2025/09/14 12:00:00,12.086306945529543,53.03691812819926,3.2247348819921453,9.220000000000002,0.674196722335233,0.6438993050590195,76.02591723403242,94.51795714179407,2.8591497711911624,2.4121475054229933,3.08714156229546,3.1,0.481322798524522,2233736.7550270166,2407092.147893139,
2025/09/14 12:15:00,12.077746093904011,52.66351801855069,3.235731317311662,9.16,0.6733593321754743,0.6440345947228274,75.85817477508887,94.57502822081298,2.830890176508966,2.4344978165938866,3.0882290636745435,3.1,0.47611818925469485,2209368.310676997,2431009.5630091457,
2025/09/14 12:30:00,12.254742129026795,53.92903777659353,3.221318953683636,9.39,0.6769951551019822,0.6438915574608284,76.58648746286555,94.51468886706448,2.9149550649936007,2.372736954206603,3.0849723931265616,3.09,0.4914357403161119,2284066.551706828,2363675.491307018,
2025/09/14 12:45:00,12.20456282820129,53.892972615996996,3.231046571062533,9.42,0.678383405131967,0.6445745505291739,76.90209969681264,94.8028051227958,2.9154640123005793,2.3641188959660298,3.0916841870380227,3.08,0.49266144471301043,2287271.2244385234,2355412.4054341675,
2025/09/14 13:00:00,12.09749557006586,53.35877776031242,3.2487495179976675,9.360000000000001,0.6782873312958325,0.6451280994817918,76.87453538075754,95.0363162065521,2.8811085459641523,2.377136752136752,3.101288929566594,3.07,0.4879560995370277,2258266.1898474996,2369744.797186253,
2025/09/14 13:15:00,12.095855895059685,53.15571174900424,3.2420435604701745,9.28,0.674589689426141,0.643703542786981,76.1046347414489,94.43537607992039,2.862392138449298,2.3965517241379315,3.0920104116799867,3.08,0.4837596464126633,2235102.7599240555,2385172.5699810716,
2025/09/14 13:30:00,12.13070561503497,53.20292323365135,3.2490990380814493,9.28,0.6719464343164275,0.6422047399346822,75.5751490452679,93.80311568682461,2.8561764018986993,2.3965517241379315,3.0873635764814535,3.08,0.48344736208206374,2223328.6438057707,2375576.67285695,
2025/09/14 13:45:00,12.14733576792878,53.261143884991725,3.2476434751879797,9.28,0.6709672480571829,0.6416557659771372,75.3790025907483,93.57153453546337,2.8574565129760297,2.397629310344828,3.0835546861162917,3.09,0.4834860074102489,2222118.0553903533,2373915.793226977,
2025/09/14 14:00:00,12.151912913878789,53.29802868965106,3.247053236108605,9.28,0.6700973387922778,0.6411722101903329,75.20474604205295,93.36754962084653,2.8579759323938627,2.397629310344828,3.0808596879504644,3.08,0.4835767644249421,2220367.8686438766,2371184.149543525,
2025/09/14 14:15:00,12.21448701820185,53.322164449570664,3.2527790087301085,9.28,0.6692642162842759,0.6407102185343936,75.0378584610803,93.17266139685967,2.8529451201859946,2.397629310344828,3.0808412720756895,3.08,0.48322725252955623,2214631.0837963647,2368370.127752457,
2025/09/14 14:30:00,12.312355736134407,53.70705424963842,3.25690801455259,9.350000000000001,0.6690148714881704,0.6399294995242821,74.98791076497255,92.84332007789986,2.8708210235665605,2.379679144385027,3.0790454060478556,3.09,0.4873114200669243,2227691.7982335123,2343700.7579425266,
2025/09/14 14:45:00,12.279147091471486,54.061141822479726,3.268573550326381,9.460000000000003,0.6700716692928818,0.6394997974874095,75.19960403638568,92.66205302311177,2.8942288904759024,2.352008456659619,3.0817961550563027,3.07,0.4932868889034662,2245450.1900579897,2306566.5786208413,
2025/09/14 15:00:00,12.310899614451728,54.123753410224595,3.270953631715704,9.460000000000003,0.6682849835867547,0.6384831594661623,74.84170270423834,92.23319077884891,2.89212292961731,2.352008456659619,3.0777739824049224,3.07,0.4932499311057834,2239343.151532961,2300633.4613633244,
2025/09/14 15:15:00,12.306258822117115,54.06745040379053,3.2704457421660647,9.460000000000003,0.6699766184995138,0.6395020504218706,75.18056386303252,92.663003409099,2.892572066868935,2.352008456659619,3.082158181953529,3.04,0.4931261084599984,2244128.2652486023,2306691.9544653217,
2025/09/14 15:30:00,12.392276273332982,54.19216025732675,3.2765803332203847,9.470000000000002,0.6680141860101186,0.6383139790456802,74.78745767777038,92.16182310097842,2.8902083992832917,2.349524815205913,3.078743444290496,3.06,0.4934485005901723,2237604.146498755,2297021.338881269,
2025/09/14 15:45:00,12.197021647605425,53.10045747145341,3.2979757300221184,9.29,0.664096165203108,0.6377184043103813,74.00261630282031,91.94548327225725,2.816879431656004,2.389666307857912,3.0850921255452173,3.07,0.4815968980326562,2169131.1424860065,2334907.715212204,
2025/09/14 16:00:00,12.235496380214443,53.17422339264584,3.2890061404881084,9.300000000000002,0.6667892313974676,0.6393068532614392,74.54207994503365,92.58066073594524,2.827601896364908,2.4,3.08272446585963,3.04,0.4812003694961778,2185549.8025414823,2356320.780038863,
2025/09/14 16:15:00,12.44121391099145,53.22530889550262,3.28743667161959,9.23,0.6603889505653738,0.63591036451079,73.26000272907619,91.30247366832945,2.807658647749021,2.411700975081257,3.0699838889045905,3.11,0.4779246128969314,2157002.729735548,2356267.086315387,
2025/09/14 16:30:00,12.391754619548408,53.248884592999104,3.2984970351427116,9.270000000000001,0.6612222140174476,0.6360646133844937,73.42691854337068,91.35733059525987,2.8103708753520005,2.402373247033441,3.0742270587859806,3.07,0.4795042310822344,2159243.1100967755,2343831.0446888744,
2025/09/14 16:45:00,12.415261361192904,53.22120776001378,3.3010870775613657,9.270000000000001,0.661889740468828,0.6365664945689482,73.5606346219009,91.53581915603232,2.8081658502774456,2.402373247033441,3.077171372817816,3.07,0.4792797682334287,2159363.5529319863,2346070.842705362,
2025/09/14 17:00:00,12.437368164819873,53.28343110051975,3.298013894434824,9.28,0.6628566774278947,0.6371609547300369,73.75432734836073,91.7472324185164,2.8138147069845196,2.4008620689655173,3.0779152689125664,3.08,0.4799378874091906,2166673.8683190104,2347814.204325532,
2025/09/14 17:15:00,12.429790395942575,53.27565602555586,3.299382266142648,9.28,0.6624725983673304,0.636960118591875,73.67739025363177,91.67580723989066,2.8126477174920903,2.4008620689655173,3.0771197158106736,3.08,0.47982407553657086,2164555.953682042,2346588.993060143,
2025/09/14 17:30:00,12.45503430225159,53.391782259934246,3.3010620521085623,9.29,0.6605511257509772,0.6355321153529621,73.29248897708852,91.16795348728796,2.814245795248225,2.398277717976319,3.071634021113942,3.09,0.48039155650054677,2160792.3753739395,2337189.2109687007,
2025/09/14 17:45:00,12.462733841428474,53.38404560384549,3.301910742803394,9.29,0.6607127231294124,0.6356779816449436,73.32485948120848,91.21982924060353,2.813522449160024,2.3993541442411197,3.071863494372625,3.08,0.480189542114273,2160684.780503038,2338965.0265076472,
2025/09/14 18:00:00,12.469933413462343,53.44883547816556,3.3027044747746377,9.300000000000002,0.6601263767978162,0.6352198837935226,73.20740506129759,91.0569117439462,2.8158741028849072,2.396774193548387,3.0698677955489257,3.08,0.48074643891333857,2160849.447456952,2333930.4875567243,
2025/09/14 18:15:00,12.467197279007678,54.13890914200488,3.307918797719813,9.470000000000002,0.662407861017749,0.634900697764391,73.6644223412718,90.9433967194379,2.8628272273575104,2.3548046462513197,3.07071364321479,3.07,0.4907075609611334,2200183.468157079,2283512.409378717,
2025/09/14 18:30:00,12.362455723193932,53.70217219412888,3.3107079780988706,9.4,0.662096930625835,0.6355164730620364,73.6021380788004,91.16239047739413,2.8392718603341827,2.372340425531915,3.0735080041821785,3.07,0.48619629421635935,2180714.3479232467,2304540.628028544,
2025/09/14 18:45:00,12.38937522224387,53.749608590493324,3.305951865303537,9.4,0.662630809945802,0.6359215638821397,73.70908252860755,91.30645660240106,2.8433565832141774,2.373404255319149,3.0727693025073055,3.08,0.4863554331791659,2186000.6279808795,2308655.910945026,
2025/09/14 19:00:00,12.358915166218878,53.72531844964777,3.3036948912737225,9.4,0.6631933123776104,0.6363821165481374,73.82176063925132,91.4702471270491,2.8452990694839495,2.373404255319149,3.073338960374266,3.07,0.48645157936174815,2188777.985419949,2310699.6158075947,
2025/09/14 19:15:00,12.489555139276092,53.89582576980246,3.3092831983160345,9.39,0.6582490886025125,0.6331121195964702,72.83135462130868,90.30730843219943,2.8374724788673893,2.3759318423855165,3.0614589903677603,3.08,0.4856062686438468,2170973.0438558194,2299671.5586504415,
2025/09/14 19:30:00,12.491397640282287,53.86820465925746,3.3128008298797162,9.39,0.6580956799407879,0.633070915802861,72.80062444632128,90.29265475310463,2.8344595652437516,2.376996805111821,3.0616680853910427,3.09,0.4852182397490362,2167989.10180903,2300080.98337646,
2025/09/14 19:45:00,12.516552897420468,52.98592465293336,3.3266543661079138,9.210000000000003,0.6550335455551679,0.6330799281404678,72.18723062329919,90.2958598925272,2.7685473110257095,2.4223669923995654,3.065682943984395,3.07,0.47321215430106756,2110499.4901674986,2349444.0488666957,
2025/09/14 20:00:00,12.589578642558422,53.0521478948163,3.330317377436604,9.220000000000002,0.6552041095452098,0.6331893197612783,72.22139728117382,90.33476382749653,2.768504906609464,2.417570498915401,3.0681299439865906,3.08,0.4737569531642882,2111386.3082837756,2345300.383450318,
2025/09/14 20:15:00,12.505106020332846,53.688709589192115,3.3276027302637083,9.380000000000003,0.6580601432567471,0.6334346212575109,72.79350588791033,90.42200262498704,2.818846106445119,2.3752665245202556,3.069019430497175,3.06,0.48392997255777936,2154994.3916375227,2298117.65729684,
2025/09/14 20:30:00,12.518288671003631,53.80273248291485,3.3213067303978736,9.39,0.6580760537928223,0.6334359742220129,72.79669301927633,90.42248379203376,2.827200485296681,2.3706070287539935,3.067096932601079,3.07,0.4851621498966076,2162007.7573310174,2294250.336569673,
2025/09/14 20:45:00,12.537930928838819,53.57632708546845,3.3168401675944037,9.32,0.6563929184842733,0.6331226651973187,72.45953446528753,90.3110588599447,2.8099032600535265,2.3873390557939915,3.063787501824942,3.08,0.48125314655280477,2145769.02832596,2312942.6573970527,
2025/09/14 21:00:00,12.487455846144996,53.42844420833802,3.3190005000581753,9.300000000000002,0.656014186467036,0.6331864327684732,72.38366846768797,90.33373710004064,2.8020483877109967,2.3924731182795695,3.063939588519021,3.08,0.47981916498188704,2138163.9044824555,2318023.0520414053,
2025/09/14 21:15:00,12.524000040231158,53.38788202874849,3.31861805453924,9.28,0.6552598104641117,0.6329507931735682,72.23255505391974,90.24993445220626,2.7963446975486437,2.3987068965517246,3.0618183748421863,3.07,0.4784653779222612,2132501.227413264,2324459.1417437764,
2025/09/14 21:30:00,12.53558419647959,53.567520930652506,3.3143689335601727,9.31,0.6556326207038041,0.632971727132871,72.30723482606092,90.25737938615163,2.808981192688028,2.3909774436090228,3.0598743284328074,3.06,0.4805617499067433,2143336.8027584883,2316728.533640881,
2025/09/14 21:45:00,12.25889125950431,53.361175852901056,3.323588676344279,9.340000000000002,0.6568119639613629,0.6335595219029453,72.5434758848498,90.46642217512745,2.8102153754697965,2.3832976445396143,3.0645986623165635,3.09,0.48172314832191904,2142807.4556030543,2305406.1356838015,
2025/09/14 22:00:00,12.259703659043055,53.41672017552111,3.324786738291913,9.350000000000001,0.6562349881195984,0.6331065794047275,72.42789852187495,90.30533812352652,2.812210447158936,2.381818181818182,3.0622475627716774,3.09,0.482132560359427,2142585.3109053364,2301390.2407729235,
2025/09/14 22:15:00,12.267477415647022,53.494842361998224,3.3234320405338678,9.360000000000001,0.6558329271418071,0.6328118592073638,72.34735936545732,90.20052410482577,2.8163656984231378,2.3792735042735043,3.059909080767705,3.08,0.48280870339096893,2144780.7735839537,2297518.5439723674,
2025/09/14 22:30:00,12.290533564327347,53.567860828114874,3.3248787091217284,9.37,0.655206734769989,0.632324743851272,72.22192315511099,90.02728684961265,2.818147914476886,2.3778014941302033,3.05756653565202,3.08,0.4832006071461057,2144510.768209436,2293626.8013507747,
2025/09/14 22:45:00,12.520087387059732,53.41782938821325,3.3237211963824285,9.28,0.6524578793733923,0.6315172325471948,71.67128405560815,89.74010427546142,2.792051273765214,2.3987068965517246,3.0541264766247305,3.07,0.4779368658086273,2121247.5594176496,2317095.056878928,
2025/09/14 23:00:00,12.45017299214203,53.42576912747535,3.3226228936240463,9.29,0.6522100727748656,0.631335367250997,71.621644484743,89.67542586954062,2.7959838649842155,2.391819160387514,3.0541839648559233,3.09,0.47907455758469447,2122706.709739772,2308141.6334526204,
2025/09/14 23:15:00,12.50535270726698,52.95465671176686,3.3231966606234553,9.190000000000001,0.6527951240510709,0.6329664232928472,71.73883948463009,90.25549313338504,2.765409615654793,2.4134929270946683,3.0622894466780437,3.12,0.4731474059490184,2102541.7714023655,2341193.404922186,
2025/09/14 23:30:00,12.47907926732455,53.2493597842236,3.311439684452248,9.260000000000002,0.6567948382624571,0.6350873269391831,72.54004533719842,91.00976934673173,2.7963668018708656,2.398488120950324,3.065048541546655,3.1,0.47779643254392834,2136882.494567366,2335487.6384409047,
2025/09/14 23:45:00,12.174425631944018,53.31976959167122,3.3164524381399185,9.380000000000003,0.6633381842763622,0.6383412088788307,73.85078076594533,92.17330983184998,2.8283233892119113,2.3816631130063963,3.0736254525686757,3.07,0.483112527255481,2172945.5379645866,2324858.6285075513,
2025/09/15 00:00:00,12.340230727940764,52.62351565205796,3.2961268303518794,9.270000000000001,0.6764801729192632,0.6500498325682293,76.48332840775225,97.1125178171763,2.8123917789323594,2.3980582524271843,3.1045971804963086,3.09,0.475956046190657,2199529.7604802554,2421757.8102614656,
2025/09/15 00:15:00,12.341111964869867,53.47564886206044,3.3205121183018536,9.37,0.6577294218563243,0.6379314142101566,72.72725717423131,92.02123791622546,2.82185387860952,2.3585912486659555,3.064132863130941,3.08,0.4835289575727374,2155081.603657276,2301904.001663139,
2025/09/15 00:30:00,12.53027563937701,53.81903226003516,3.3060512184703046,9.33,0.6499399304082636,0.633059376476928,71.16689915691448,90.28855091789667,2.8220978392213025,2.3837084673097535,3.0300750311439217,3.08,0.4804877028936384,2138365.942763175,2312041.2786606117,
2025/09/15 00:45:00,12.331423195683442,53.34647230341153,3.3316318519814065,9.28,0.6448533857776927,0.6302310785212598,70.14798402648432,89.2826976459081,2.7854218029765043,2.397629310344828,3.024784723957343,3.09,0.47556795944123514,2092631.800350414,2307647.4001431083,
2025/09/15 01:00:00,12.430103559435395,53.65254349030738,3.3325954253540417,9.29,0.6391594058946679,0.6262722603065337,69.00739003261903,87.87478719344796,2.7876171014707154,2.3961248654467173,3.007041253305015,3.1,0.4761051596992983,2079606.5860888003,2288349.8279989026,
2025/09/15 01:15:00,12.470401361039876,53.86233518557788,3.337071514381921,9.300000000000002,0.634056213633807,0.6227351473489046,67.98514011922536,86.61685160901648,2.7868746474024877,2.3935483870967738,2.9926675039663815,3.08,0.4765006428141091,2064733.9012347215,2268384.9148089513,
2025/09/15 01:30:00,12.606263139117004,53.83318680829893,3.3443970082008136,9.23,0.6259394357242795,0.6186602452693145,66.57222000114606,85.16765719810341,2.7598398089003995,2.4149512459371616,2.973507705770298,3.08,0.47175509252744696,2029674.27591637,2272715.476873172,
2025/09/15 01:45:00,12.713263654252785,55.00433339266084,3.352976970276057,9.45,0.6236750618390133,0.6152683609330148,66.22379017002024,83.96137058639225,2.818390965334296,2.360846560846561,2.9605805255727384,3.05,0.4847950444735176,2067863.3144819674,2197574.911537124,
2025/09/15 02:00:00,12.938099457019177,55.08054176279978,3.3535163710922014,9.360000000000001,0.6140432008874758,0.6111527387401469,64.74169054565489,82.49769451200524,2.7911001361688768,2.3792735042735043,2.94035482935831,3.06,0.48057488475740445,2036954.853851675,2201624.644284054,
2025/09/15 02:15:00,13.192911939690987,55.00929370116654,3.36410544432996,9.24,0.6023381555870118,0.6060531429845641,62.940580320926315,80.71769751353521,2.7466439898825357,2.4134199134199132,2.9156246792582747,3.06,0.47313585124644175,1989490.2061886596,2215412.468059114,
2025/09/15 02:30:00,13.351373170937563,55.07796305050579,3.372887621515811,9.16,0.5907080532599763,0.5997791814947456,61.151001923050565,78.78910661800612,2.715773849554881,2.4290393013100435,2.891016668932259,3.03,0.46894843255333823,1950130.5109465849,2208387.5169919706,
2025/09/15 02:45:00,13.525440396399745,56.505958570761265,3.381194023051403,9.39,0.5860426571341771,0.5943547191120512,60.433115537401804,77.12164838106868,2.777125458043331,2.3812566560170394,2.865864242220222,2.99,0.48165743393198013,1986388.5435760804,2137680.5637152214,
2025/09/15 03:00:00,14.016434453373165,56.56634969158347,3.3981758705159604,9.28,0.5762031933793687,0.5893511415707036,58.91907109590543,75.58356847621441,2.7308769038463496,2.4170258620689657,2.8459744542630934,2.9,0.47368129294474565,1941497.6140709433,2157244.8167335107,
2025/09/15 03:15:00,14.188753916377493,55.71505272121448,3.389431264975232,9.190000000000001,0.591467690513993,0.5999287629466867,61.26789087052334,78.83508736347444,2.7113693364916656,2.41240478781284,2.90381576474577,2.95,0.47056357754238576,1955762.058886024,2200450.0922974357,
2025/09/15 03:30:00,13.83415065514339,55.870680687167976,3.3541914342744064,9.340000000000002,0.6091472697455506,0.608831634793825,63.98833065571607,81.67221924892989,2.7845757116186993,2.3511777301927195,2.94560679261373,2.98,0.4835096100365127,2035176.4440321212,2173998.3102782075,
2025/09/15 03:45:00,13.138320289332455,54.912206274611094,3.337951650781262,9.33,0.6230589169500577,0.616288315269991,66.12898106583258,84.32410620448927,2.795127364357202,2.382636655948553,2.9632815676106845,3.01,0.4793152931324114,2057445.4538681533,2235022.3295450946,
2025/09/15 04:00:00,13.225428545559964,54.49488354432265,3.3365189094690453,9.24,0.6247010204365956,0.6178745540495671,66.38165923184847,84.8882346985853,2.769353404165302,2.405844155844156,2.9716585451613993,3.01,0.47375249692566923,2042787.614579391,2269142.4076066455,
2025/09/15 04:15:00,13.15995244114049,54.90320350917045,3.3347995719342136,9.32,0.6237533623026827,0.6161796407849457,66.2358386296447,84.28545731103287,2.7947706598133926,2.3948497854077253,2.9614932361816124,2.99,0.47809627507369346,2058830.4433953434,2247478.8728150716,
2025/09/15 04:30:00,13.249036537729012,54.66069714132533,3.3413672352380734,9.24,0.6198773293578264,0.61462291077815,65.6394152592814,83.73182328962633,2.7653350707922555,2.405844155844156,2.9618647108397433,3.01,0.47430204533756193,2032552.2195876555,2252801.890873924,
2025/09/15 04:45:00,13.356017230503824,54.801190197073765,3.3443696341372675,9.23,0.616509737379986,0.6125480374938976,65.12122808543334,82.99391727172116,2.7598623985177477,2.410617551462622,2.9543363560909532,3.0,0.47379669661434304,2024539.6149642006,2248473.7458953364,
2025/09/15 05:00:00,13.347258046830575,54.87062311116961,3.34673475085924,9.23,0.614092310894999,0.6109269876219253,64.74924733287212,82.4174085928856,2.7579120208526513,2.4127843986998916,2.948349314615345,2.99,0.4738462961327223,2019158.2135142293,2242051.02246273,
2025/09/15 05:15:00,13.185628284888082,55.17709346215969,3.3476671085243326,9.340000000000002,0.6173075459051766,0.6112576975521327,65.24399062544956,82.53502196693618,2.7900026189035017,2.379014989293362,2.9557214191858407,3.0,0.481099701122533,2044701.7998506273,2205356.5458099428,
2025/09/15 05:30:00,13.29233111680702,55.373241197896675,3.3428463925133958,9.31,0.6111059122899826,0.6086671001954512,64.28971617134586,81.61370431636776,2.7850516915316783,2.3920515574650913,2.9350579724503234,2.97,0.47934334444709903,2033546.106413613,2208811.9652504814,
2025/09/15 05:45:00,13.278642186828108,55.32674663964451,3.346888916010575,9.28,0.6069410846798302,0.6067523542577787,63.64885461119773,80.93274584007999,2.7727242322286503,2.3987068965517246,2.926680053921872,3.0,0.47775047405408555,2017856.9358642509,2205805.9288549824,
2025/09/15 06:00:00,13.267466816621152,55.04000362319658,3.3323027083067096,9.28,0.6190213079515369,0.6123585180176244,65.50769523019366,82.92651674026803,2.7848610442463606,2.390086206896552,2.9606449414513976,2.99,0.4789506544814264,2046314.0575518429,2226180.4852679097,
2025/09/15 06:15:00,13.022508435961015,54.647137816861914,3.308505136693725,9.31,0.6353187428153141,0.6211266511126609,68.23804463084731,86.04480749360084,2.8139596631558277,2.380236305048335,2.997974910057064,3.01,0.48158050806784064,2097433.333800858,2257878.599848647,
2025/09/15 06:30:00,12.787009986274313,54.29548972265849,3.3034847884234333,9.25,0.6346181488095263,0.6191464602656149,68.0977045995249,85.34057425018767,2.8000734353054195,2.3945945945945946,3.0014635237639475,3.06,0.479561482225875,2083346.7958619662,2260927.865631183,
2025/09/15 06:45:00,12.692140285836501,54.478052230764604,3.312882903768749,9.31,0.6316618290765502,0.6182397202033991,67.5055071206674,85.01810205216897,2.810241191866126,2.4049409237379162,2.9770685638955836,3.01,0.4788648837664014,2079876.4116352133,2263470.7038943795,
2025/09/15 07:00:00,12.949192021284944,54.11708408397516,3.3092431012352943,9.210000000000003,0.634342597268848,0.6215524227660634,68.04250727906454,86.19622853105884,2.7831137569077464,2.4136807817589574,2.995547183459587,3.01,0.4744460263538362,2071738.2401229618,2294908.5964929354,
2025/09/15 07:15:00,12.763662930999601,54.86687494832478,3.315262165561478,9.37,0.6298853327531814,0.6167013532065551,67.17939368582982,84.4709986346594,2.826322484337549,2.387406616862327,2.9709846867996204,3.04,0.48263056756078676,2087520.6510722626,2237776.566678749,
2025/09/15 07:30:00,12.70965675018465,54.38650804847646,3.3126084405220735,9.28,0.6302595172438188,0.6179223108575815,67.23697120857562,84.90521888567147,2.8014177246186858,2.3965517241379315,2.980784730154467,3.04,0.4786954761202122,2070238.1628595258,2254511.63347997,
2025/09/15 07:45:00,12.552310927392,54.19618716910628,3.3162185421642674,9.29,0.6324469520652718,0.6193525851880735,67.66277964073143,85.41388032717886,2.8013835282209887,2.398277717976319,2.985616820824431,3.06,0.4784766599438912,2073821.897554685,2260395.5704360683,
2025/09/15 08:00:00,12.52199092582299,54.28441779119055,3.3095521781381287,9.31,0.6338356679911794,0.620117946196884,67.94096134787053,85.68607260926368,2.8130694120790607,2.396348012889366,2.9849565123394273,3.04,0.479766025771927,2086443.4518535405,2262433.583564974,
2025/09/15 08:15:00,12.45663341770296,54.281346451389254,3.3056493451600653,9.32,0.6348400272889843,0.620750853274967,68.14215035912382,85.91115909778958,2.819415802116395,2.3969957081545066,2.984380740497422,3.05,0.480240565111462,2093446.510545182,2265715.6732226573,
2025/09/15 08:30:00,12.57630080361156,54.222148130267556,3.3177661200032955,9.31,0.6346008177289746,0.6207199647348148,68.09423291068835,85.90017392590423,2.806104970410257,2.40171858216971,2.9877213563643243,3.04,0.47854204424403657,2083416.222321726,2270258.1253794134,
2025/09/15 08:45:00,12.428236179290593,54.06852322429353,3.3047229577600175,9.28,0.6348209491761487,0.6212265799873706,68.13832871216204,86.08034610627814,2.8081022580755453,2.392241379310345,2.992346497798989,3.05,0.47945691448410827,2085172.3448536675,2263857.3215498216,
2025/09/15 09:00:00,12.214791559653747,54.20289439851945,3.3065495452274454,9.380000000000003,0.6395752095899866,0.6235167400369283,69.09068207215078,86.89481651050035,2.836794027036055,2.38272921108742,2.994944691013403,3.03,0.48356417141676566,2116056.2536041737,2259901.2277048067,
2025/09/15 09:15:00,12.5332298908491,54.32568950764062,3.304170755937774,9.300000000000002,0.632886010063557,0.6196509084661607,67.75072988398566,85.51997574218818,2.8146245115472306,2.397849462365591,2.980890998709471,3.02,0.479610318002649,2085573.9315596411,2262902.0150068835,
2025/09/15 09:30:00,12.751851937082279,54.34038837935867,3.3051218255998913,9.28,0.6343634741539571,0.6209541259630177,68.04668924848846,85.98345080876796,2.807763371419947,2.401939655172414,2.987420656064824,3.0,0.478322961089848,2087472.0886671848,2276675.691131901,
2025/09/15 09:45:00,12.811721366533675,54.541772661798404,3.2973920142909443,9.32,0.6376400934464208,0.6229073205348727,68.70304778187749,86.67808312181323,2.8264761846959616,2.369098712446352,3.0032810920502717,3.04,0.48371625985940847,2111656.86035844,2253829.759777485,
2025/09/15 10:00:00,12.641450890234864,54.383060660532294,3.2973622290676805,9.32,0.6382691074095383,0.623337534973356,68.82904920146714,86.83108418725685,2.82650171638413,2.3819742489270386,2.998627337926802,3.04,0.48224811153934344,2111409.360925074,2266854.2556714173,
2025/09/15 10:15:00,12.481777681818471,53.7003370935754,3.306216960809762,9.220000000000002,0.6375741738535924,0.6239722801398221,68.68984304754393,87.0568243718362,2.7886857121868465,2.4164859002169194,2.9992932356538504,3.08,0.4744488560063867,2079612.6276737952,2303605.081351097,
2025/09/15 10:30:00,12.608710018509953,54.100765156044076,3.3014671914413523,9.28,0.6387873667956213,0.6242093051665165,68.93286473211214,87.14111973335129,2.8108714889117357,2.3965517241379315,3.0010229014478558,3.03,0.47893310538014944,2100920.638470715,2285747.5932087917,
2025/09/15 10:45:00,12.574850843917602,54.03638085849286,3.2966354865356617,9.270000000000001,0.6397300022160333,0.6249960464609722,69.12168947702237,87.42091568046344,2.8119578393975164,2.3959007551240563,3.0038514524242856,3.03,0.47895815884051435,2104494.088379964,2289405.5655577155,
2025/09/15 11:00:00,12.550507265664919,53.916034599662225,3.29835964137067,9.260000000000002,0.6407152508943931,0.6258459622604655,69.31905032972581,87.72317895018678,2.8074561317855276,2.396328293736501,3.0086526321828053,3.04,0.4783940617314825,2103552.0152105642,2293559.4530987255,
2025/09/15 11:15:00,12.329861326430034,53.6485051864322,3.2993900807399625,9.25,0.6416115180168138,0.6266064978168886,69.49858677307944,87.99365511284216,2.8035484661230115,2.4172972972972975,3.0029394854501845,3.04,0.47564244006377715,2100460.510665572,2315588.8864065837,
2025/09/15 11:30:00,12.559925921058152,54.25623102606505,3.301601217201814,9.360000000000001,0.6443993496972533,0.6273756536693722,70.05703343709322,88.26719698962052,2.8349880510199306,2.375,3.014646085317598,3.03,0.4837683813924698,2133173.2419356657,2276319.6558754314,
2025/09/15 11:45:00,12.588627453943502,54.34343065499246,3.2959503303435604,9.37,0.6454584318080875,0.6280445590885871,70.26918429105594,88.50508589493575,2.8428826471493878,2.375667022411953,3.0137923687679704,3.04,0.48434781142908967,2142747.80181238,2281237.919295986,
2025/09/15 12:00:00,12.575474899162202,53.74904268705342,3.307728668160731,9.270000000000001,0.6450132531009228,0.6288483632305285,70.18000797325826,88.79095005736423,2.8025273321933635,2.405609492988134,3.018807081029313,3.03,0.4768571019019603,2111160.992550673,2316079.336114324,
2025/09/15 12:15:00,12.573010011306962,53.48551502748046,3.3041465044792617,9.210000000000003,0.644957500573589,0.6295280232770604,70.1688398625282,89.03266372839909,2.7874066684133036,2.4180238870792614,3.0211406976948227,3.04,0.4736783509716869,2100490.394544244,2333933.070736305,
2025/09/15 12:30:00,12.725600111708843,53.26782325086822,3.3055353396449445,9.14,0.6443337933660139,0.6299155237356373,70.04390146978466,89.1704740334847,2.7650589271817467,2.436542669584245,3.022911663175296,3.05,0.46917031948505666,2084226.5363615628,2358140.019666811,
2025/09/15 12:45:00,12.705465952124882,53.59847004455048,3.304417388454109,9.23,0.6475671490727258,0.6312023677654257,70.69159362445934,89.62812605536541,2.7932306712373376,2.409534127843987,3.029971176691534,3.02,0.47513835647636876,2113408.1919199624,2334576.617374368,
2025/09/15 13:00:00,12.759059111328781,54.36105224488733,3.3026080777238764,9.4,0.6513038417220708,0.6319601086500869,71.44011210895222,89.89760832353569,2.8462353929923117,2.3627659574468085,3.0350648847618302,3.02,0.48606186557091585,2162618.7025713776,2286647.647569506,
2025/09/15 13:15:00,12.811467044669996,53.78611884754605,3.3006689034507244,9.25,0.6483901119889915,0.631652589703888,70.85644607893742,89.78824256961285,2.8024622494941784,2.387027027027027,3.03852380966876,3.03,0.4784877103171884,2124053.3532159086,2315043.6338475184,
2025/09/15 13:30:00,12.433591479814368,53.91294429837092,3.3174663681226657,9.39,0.6512940250583128,0.6320996357141396,71.43814567634196,89.9472295996875,2.830473306444926,2.3663471778487755,3.039446638648347,3.06,0.4843156504620977,2145498.4565595607,2284460.5061798985,
2025/09/15 13:45:00,12.484046156278737,54.17498947819672,3.315304541749304,9.430000000000001,0.6510310063912889,0.6314833753102379,71.38545888818231,89.72806331898677,2.844384243211729,2.3637327677624604,3.0327287095537447,3.06,0.48608608503757045,2155603.830621533,2279009.49605891,
2025/09/15 14:00:00,12.422797925602652,54.154746943057205,3.3195917610374224,9.440000000000001,0.6504044999164258,0.6309566131428279,71.25995975804135,89.54072610843183,2.843723168251827,2.364406779661017,3.030285907012618,3.05,0.4860634880201004,2152131.3005650225,2275544.0003125947,
2025/09/15 14:15:00,12.70992664889468,53.68337564162363,3.3126382670266974,9.28,0.6500879645389016,0.6325649360841527,71.1965527285376,90.11270859340587,2.8013925010681553,2.3965517241379315,3.0381605183743243,3.0,0.47753354332220416,2125272.6415684028,2325247.4764171657,
2025/09/15 14:30:00,12.99155567600593,54.508420647382934,3.3216685045536734,9.430000000000001,0.6514766265356894,0.631867273300765,71.47472363282301,89.86459244566905,2.838934706179265,2.3637327677624604,3.037683447689205,3.01,0.4855686184848001,2158492.7746510915,2286796.093864738,
2025/09/15 14:45:00,13.023326781964556,54.59072427362054,3.3218646418264965,9.440000000000001,0.6511798865655012,0.6315409969295651,71.41528193568215,89.74855581844862,2.8417774406393344,2.3633474576271185,3.0355456409427033,3.04,0.48594186227345465,2160083.790434887,2285064.8129989547,
2025/09/15 15:00:00,13.141909218050898,53.79603931998935,3.320600383805348,9.29,0.6563131645906326,0.6369636151052162,72.44355850226573,91.67705073666282,2.7976868416047784,2.388589881593111,3.0628270399861877,3.01,0.4778996897415741,2143635.735992709,2341899.1618263028,
2025/09/15 15:15:00,13.045143355050755,53.72761043950436,3.3220658234436913,9.25,0.6498875443927274,0.6326591658335803,71.15640541160344,90.14622037443671,2.7844120169814532,2.4075675675675674,3.041919103324864,3.09,0.4746946124205147,2115363.3953754753,2340898.2516422323,
2025/09/15 15:30:00,12.770037747211916,53.762919074873764,3.3215004118715363,9.32,0.6527554783293383,0.6337375016407462,71.73089782114782,90.52971872466071,2.805960814181728,2.3798283261802573,3.0516176849857666,3.07,0.4801895947994277,2135489.9580333023,2311690.8662935635,
2025/09/15 15:45:00,12.501328914493683,53.714075024248984,3.3371745966391386,9.4,0.6551852524013356,0.6343541216060573,72.21761989778207,90.74901287944745,2.8167540318288173,2.3712765957446806,3.055383756180632,3.07,0.4828042727416585,2144620.4541854756,2297387.571151597,
2025/09/15 16:00:00,12.699122997288214,53.45692195623178,3.333596863409385,9.29,0.6527641988791504,0.6337714226179522,71.73264468484564,90.54178234965093,2.7867796799217035,2.3928955866523145,3.0553112217763636,3.07,0.4770541334397573,2119272.9296233184,2323143.1004873216,
2025/09/15 16:15:00,12.735896080965347,53.58562555218248,3.3354598081455795,9.32,0.6537860098732571,0.6339825984939179,71.93732954616877,90.61688474308188,2.7942174500917325,2.383047210300429,3.0593548744049066,3.07,0.4790972442562092,2127658.741562688,2313315.9604852106,
2025/09/15 16:30:00,12.952108150612446,53.318421127721535,3.3361499689514558,9.220000000000002,0.6522898737549521,0.6339017092326794,71.63762987992727,90.58811736094533,2.7636647290462864,2.407809110629067,3.0607353192451767,3.07,0.4730192599073038,2103850.286611471,2343855.050003694,
2025/09/15 16:45:00,12.952601542077616,53.423298235806556,3.3339831514300133,9.24,0.6528293496869667,0.6338780488883834,71.7456954194102,90.57970281796797,2.771459716596581,2.405844155844156,3.0595900220174066,3.06,0.47414508714926384,2111275.9989810623,2341529.811313919,
2025/09/15 17:00:00,12.98025367299573,53.59791347360738,3.3315020440836247,9.270000000000001,0.6534780969034587,0.6338181978302964,71.87564972095305,90.55841744295775,2.7825286844600576,2.4002157497303127,3.0588325481905407,3.07,0.47602924478188124,2121750.313898402,2335434.4854737404,
2025/09/15 17:15:00,12.931389699625072,53.54105027833913,3.3427416338245095,9.29,0.6539620102809238,0.6337896514344401,71.97258520425714,90.5482652291111,2.7791558599672843,2.398277717976319,3.0622806664026867,3.06,0.4762166690874635,2118669.546933651,2330291.7861366305,
2025/09/15 17:30:00,13.180620030316902,54.316213300190554,3.3448820371303123,9.42,0.6551992791933293,0.633000682620652,72.22042968549303,90.26767708908092,2.816242813776996,2.3694267515923566,3.0604362208202307,3.04,0.48372892967794295,2151832.0233409465,2296593.306054989,
2025/09/15 17:45:00,13.3318705109549,53.88026378212987,3.3517064046828953,9.300000000000002,0.6527222442234503,0.6324570810566379,71.7242405054675,90.07435113106702,2.7747060383947546,2.3946236559139784,3.0639556399480385,3.01,0.4765582417023294,2115933.7081168722,2324098.008800824,
2025/09/15 18:00:00,13.429317029326967,54.596419736619794,3.358116599074899,9.440000000000001,0.6523844806421206,0.630469202926829,71.65658113186143,89.36738398951265,2.811099531981871,2.354872881355932,3.0622800174568234,3.03,0.48545082975509013,2142030.748351628,2270425.914730567,
2025/09/15 18:15:00,13.151973568214885,54.1937562981131,3.3461462168691978,9.41,0.6567850819222601,0.6337011304177165,72.538090988348,90.51678369649895,2.812190319885188,2.385759829968119,3.060497978650489,2.99,0.48168471143429753,2152629.2422579667,2316329.7908160742,
2025/09/15 18:30:00,13.277918534803064,53.77346306994457,3.349036474148566,9.300000000000002,0.6557282196394646,0.634119358534461,72.32638480096097,90.66552195755217,2.77691809921669,2.3827956989247308,3.0786132305137155,3.06,0.4781946178305616,2125199.547861954,2319015.1476178993,
2025/09/15 18:45:00,13.09221231513061,53.875674440468345,3.3394960855217573,9.340000000000002,0.6567520074892831,0.634207242269712,72.53146565766745,90.6967768479642,2.7968291505096152,2.3758029978586723,3.0747357944448193,3.06,0.48105777039717923,2141373.2501880345,2310011.556297966,
