datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/15 19:00:00,13.11671881866414,53.759034842605274,3.3444477340046475,9.32,0.6567099672691066,0.6342281552304329,72.52304433837931,90.70421431398735,2.7867082224783988,2.3873390557939915,3.074650316369318,3.07,0.47883900570485416,2133565.0997274145,2322139.3736096993,
2025/09/15 19:15:00,13.022773635754106,53.80109582147526,3.3406705967946597,9.340000000000002,0.6572445778865905,0.6342088686312269,72.6301352786153,90.69735524567473,2.795845842736377,2.379014989293362,3.075681812748685,3.09,0.4807852105627914,2140968.316513237,2312097.770954574,
2025/09/15 19:30:00,12.727824043414103,53.506961105421624,3.3501404457848625,9.360000000000001,0.6593168192436617,0.6353022149259875,73.04523791232191,91.08619191183533,2.7939127184284844,2.371794871794872,3.0851353032893427,3.1,0.48164529045769305,2140240.127739385,2303362.187370099,
2025/09/15 19:45:00,12.596557911670402,53.6248270131216,3.343316771189701,9.4,0.6603548697115867,0.6353992976960458,73.25317579643365,91.12071833849026,2.8115792320376096,2.3627659574468085,3.083474488425349,3.1,0.4845457325055671,2155040.1326814974,2292507.308378129,
2025/09/15 20:00:00,12.534054857138983,53.46205819894561,3.3519499749182855,9.39,0.6600202150882963,0.6351076190448269,73.18613919616601,91.01698601244091,2.8013544564396167,2.3663471778487755,3.085875662603359,3.12,0.4833255924032104,2144877.942041473,2292871.63247749,
2025/09/15 20:15:00,12.567094532395174,53.41095253449356,3.3400389916156414,9.33,0.6570589656221832,0.6335382669037143,72.59295421399615,90.45886306684454,2.7933805633469264,2.3890675241157555,3.0719444215666005,3.11,0.479754579967046,2133103.2767272205,2313135.2081117188,
2025/09/15 20:30:00,12.610084829017751,53.64867640904322,3.331483304037932,9.350000000000001,0.6563631931513946,0.6326522737499719,72.45358001219178,90.14376928018933,2.806557664169384,2.3850267379679146,3.0658162707543215,3.12,0.48158322043063423,2142415.852653232,2306277.0456115217,
2025/09/15 20:45:00,12.57428680214133,53.61643950963588,3.3386149061977037,9.360000000000001,0.6560310114367928,0.6321715822453062,72.38703877454893,89.9728165975668,2.8035578414942015,2.3824786324786325,3.0673037657259297,3.12,0.48181259243237395,2138056.339432356,2299470.560059065,
2025/09/15 21:00:00,12.773053006654266,54.09044601417827,3.318513254542932,9.37,0.6538603380665107,0.6303739611463166,71.95221865581553,89.33351229068293,2.823553585983961,2.378868729989328,3.0543416537045323,3.13,0.4840819833410049,2151584.0647784704,2293084.6872556596,
2025/09/15 21:15:00,12.809405172110303,54.21184257106597,3.3203231618648603,9.39,0.6536452576742183,0.6298355918589776,71.90913466031675,89.14204713471356,2.8280379777027806,2.3716719914802984,3.0550419529678647,3.12,0.4855404856415733,2154471.8995206766,2282793.2992275706,
2025/09/15 21:30:00,12.546058763699023,53.53562560822007,3.335477880803805,9.32,0.6531982201827697,0.6301471293249327,71.81958599870516,89.25284203128949,2.794202310151134,2.3862660944206007,3.06356669610129,3.14,0.4806385846058909,2123727.2584167207,2294826.154555966,
2025/09/15 21:45:00,12.666248570694222,54.14080950152817,3.317760340906364,9.39,0.6532223678695244,0.6292488351424249,71.82442316129266,88.93337351812953,2.8302225101149983,2.3663471778487755,3.0556804030849727,3.13,0.48651241155781905,2153424.0020414824,2272822.792251372,
2025/09/15 22:00:00,12.851114913561673,54.634160803225825,3.300630096901987,9.42,0.6523066579028707,0.6281107468726158,71.64099200952613,88.5286248572928,2.854000516095921,2.359872611464968,3.045650537831089,3.13,0.4895179853524903,2172287.7980067334,2265317.8937280052,
2025/09/15 22:15:00,12.887781743268135,54.730015418094865,3.300262782696376,9.430000000000001,0.6520406935991733,0.6276495794138797,71.58771516387164,88.3646156883244,2.8573482237361456,2.3584305408271473,3.0442731778045804,3.12,0.4901380654969253,2174441.9985527135,2261944.708829747,
2025/09/15 22:30:00,12.890839142840775,54.48359864507847,3.2972948633583345,9.360000000000001,0.6503420387836754,0.6270761429512325,71.24744780782096,88.16067927452842,2.838690620003189,2.378205128205128,3.0404982120906325,3.14,0.4859204420333764,2156835.809752936,2281824.5617421763,
2025/09/15 22:45:00,12.9652155578313,54.96958184697593,3.2779985906749634,9.41,0.6505272379030115,0.6264829537419514,71.2845461129663,87.94971801216816,2.8706540712887905,2.370882040382572,3.029802902102999,3.12,0.4897846865154859,2183310.5242046486,2274384.018549532,
2025/09/15 23:00:00,12.787856838835467,53.508460364076996,3.3135147237993094,9.23,0.6531984022681826,0.6307087702421982,71.81962247328454,89.45258348822351,2.78556178842531,2.429035752979415,3.0516512532516202,3.14,0.47460202256333767,2122964.533345441,2350182.2979285917,
2025/09/15 23:15:00,12.504700277998722,53.936061334156705,3.3419973229012934,9.42,0.6527916201789995,0.6288639896578339,71.7381376037789,88.79650742552963,2.818673712108842,2.370488322717622,3.0555344107982774,3.1,0.4852988261133712,2139038.898817505,2268634.855410374,
2025/09/15 23:30:00,12.535812669368624,53.61020602139922,3.3476876492740733,9.340000000000002,0.6497700934947299,0.6281966421250658,71.13287814393188,88.5591725655182,2.78998549999888,2.398286937901499,3.0472581196788,3.08,0.4789141872912084,2109900.5242266455,2295691.5008509085,
2025/09/15 23:45:00,12.702712556275173,53.49594814791482,3.3406638033155773,9.260000000000002,0.6470647571278859,0.6278105132926117,70.59095659260744,88.42185006427694,2.7719041918583778,2.399568034557235,3.0480651646769275,3.07,0.4762826847535334,2092336.6668749035,2300719.6709964704,
2025/09/16 00:00:00,12.68474394122444,53.52137293612941,3.3308905587759505,9.270000000000001,0.6514802126611966,0.6288751659549582,71.47544199033436,88.80048215351722,2.7830395014258826,2.401294498381877,3.059668172089173,3.1,0.4779880367171537,2113248.9812404937,2307884.6432627384,
2025/09/16 00:15:00,12.670621503632162,53.5634873767259,3.330433095269037,9.28,0.6514434049226164,0.6287675897241914,71.46806881965108,88.76222384219064,2.7864243882222017,2.4008620689655173,3.0578284446684956,3.08,0.47839382899334615,2115498.0858570198,2306586.727211177,
2025/09/16 00:30:00,12.658860167341686,53.67601889835885,3.329128213110945,9.300000000000002,0.6510341462158219,0.6283206735406283,71.38608784456787,88.60328298355735,2.793524131445061,2.397849462365591,3.0540751298962507,3.1,0.47947986934917547,2119570.081420124,2300991.0660105986,
2025/09/16 00:45:00,12.481782708385879,53.680223931114654,3.3350028725292997,9.350000000000001,0.6521771767883519,0.6285918826226508,71.61505489970652,88.69973553092656,2.8035957860836467,2.386096256684492,3.0565023521638124,3.09,0.482032143463083,2127059.0474180575,2285632.255980387,
2025/09/16 01:00:00,12.47355414129612,53.680378587738176,3.3396452908484915,9.360000000000001,0.6521052068356125,0.6284630386414708,71.60063818283605,88.65391357649979,2.802692856528467,2.3835470085470085,3.0575044610720457,3.1,0.4823263882451786,2125558.0739087504,2281329.3071488165,
2025/09/16 01:15:00,12.669486529487017,53.706508925311425,3.3269796218796746,9.29,0.6494698507017758,0.6274369105399407,71.07273477613303,88.28898232647555,2.7923224834035327,2.400430570505921,3.0488337151140907,3.06,0.4790109038213495,2114858.838354611,2300194.8096587188,
2025/09/16 01:30:00,12.575836542529032,53.64886461048144,3.3221425949392436,9.28,0.6487562042671307,0.6271158135776601,70.92978013740623,88.17478769945929,2.793377988692179,2.401939655172414,3.0454232705643536,3.06,0.47883391410620474,2113108.7472626003,2299921.919554194,
2025/09/16 01:45:00,12.565087764652446,53.5553571124392,3.326491933938687,9.270000000000001,0.6485859823157517,0.6271409289024096,70.89568199527041,88.18371969034922,2.7867195183678035,2.4045307443365695,3.0468491163475035,3.22,0.47789976881758045,2107182.680936916,2302073.858672858,
2025/09/16 02:00:00,12.983367004166212,54.927863135269206,3.356335871028864,9.32,0.6187433660040401,0.6076668148161375,65.46492699900155,81.25796374820177,2.7768377057993936,2.388412017167382,2.9724638425779957,3.04,0.48143231065120723,2034253.2212845185,2191165.7551296214,
2025/09/16 02:15:00,13.240551878424242,54.74464890449565,3.3471016258614403,9.180000000000001,0.6126934309857442,0.6057477672945715,64.5339951195697,80.62382623676686,2.742671429236139,2.415032679738562,2.9632402682299994,3.0,0.47491606380161,2004939.5975496043,2216731.873195048,
2025/09/16 02:30:00,13.36644779573868,55.49824819067743,3.3544477272222233,9.340000000000002,0.6150713148007971,0.6054036085661253,64.89989125602716,80.51803320769086,2.784362959125417,2.379014989293362,2.963421217614206,3.0,0.48355751783758355,2038712.7653926031,2177358.105575351,
2025/09/16 02:45:00,13.506220007881382,55.391891664542754,3.34550553095027,9.260000000000002,0.6124711284222903,0.6047810412708994,64.49978838138465,80.32665848864634,2.7678925992896968,2.3833693304535637,2.963991584102774,2.99,0.48118586336664165,2025725.211232809,2184134.980959285,
2025/09/16 03:00:00,13.254787169257327,55.0881351318871,3.343119708050135,9.23,0.6115930175983654,0.6046103056624486,64.3646693499922,80.27417503930975,2.760894256276384,2.399783315276273,2.9572210050053913,3.02,0.4785793178910428,2016811.4741692012,2197351.985832981,
2025/09/16 03:15:00,13.240109507708326,55.23894174131192,3.347052351746677,9.270000000000001,0.6116169166346307,0.6042130568788106,64.36834680680509,80.15206233768446,2.76960113729993,2.3980582524271843,2.9528590179289975,3.0,0.4798134639530624,2022402.149859521,2192573.672614193,
2025/09/16 03:30:00,13.281724743776067,54.94466866830339,3.3483463155814275,9.190000000000001,0.6091432991738847,0.6036529177377558,63.98771968522989,79.97987778580155,2.7446384375578523,2.411316648531012,2.9531816193386424,3.01,0.47574696334372285,2001287.9289282067,2205334.673268614,
2025/09/16 03:45:00,13.262678256187144,54.96892899599078,3.34511118686399,9.2,0.6102401088898208,0.6042571699885314,64.15649094097941,80.16562253277516,2.750282273464552,2.4076086956521743,2.9551063723741406,3.02,0.4766086062935193,2007101.7214734317,2204114.1377663375,
2025/09/16 04:00:00,13.206785902708873,55.1597148533387,3.338892743589954,9.25,0.6122928300294272,0.604988875543347,64.47235277133771,80.39054592026172,2.770379497142656,2.3913513513513514,2.957833517253144,3.01,0.4803389356702566,2024489.1738322438,2190220.531112468,
2025/09/16 04:15:00,13.169164591039475,54.77725455782701,3.3380454997744144,9.180000000000001,0.6122975576955693,0.6058860365275562,64.47308023950193,80.66632965096336,2.7501123039276685,2.4128540305010895,2.958880031512752,3.02,0.47562573547418324,2009800.9173518757,2215792.3747103596,
2025/09/16 04:30:00,13.152446206217292,54.782946146987285,3.3328555099057926,9.180000000000001,0.6130988741404585,0.606414580217986,64.59638255957792,80.82880188655439,2.75439483431416,2.4193899782135078,2.956269069653411,3.04,0.47518868931236685,2014427.8085576897,2224788.8518235064,
2025/09/16 04:45:00,13.099804807986061,54.63598886171428,3.3392283937882232,9.180000000000001,0.6141926436998363,0.6070753720783033,64.7646860121785,81.04762359933123,2.7491380994115384,2.425925925925926,2.9584549702019816,3.0,0.47392141893974216,2011044.0248760132,2232368.373270339,
2025/09/16 05:00:00,13.289378484281087,54.762919418936974,3.332514929441832,9.17,0.6152393847561274,0.6078257502887691,64.9257529684128,81.31448741285354,2.7516755946044325,2.411123227917121,2.967486973103841,3.0,0.47547233828698704,2017321.592760878,2225452.2351105907,
2025/09/16 05:15:00,13.240518784670599,54.576640258728105,3.332641523222071,9.15,0.6163600548452741,0.6086680623475316,65.09819573170792,81.614046495249,2.745569823889603,2.419672131147541,2.969695502369402,3.01,0.4736923870837147,2014068.8515636981,2237780.8856957606,
2025/09/16 05:30:00,13.088641126835626,54.656308064252755,3.325777298388075,9.2,0.6195000596662037,0.6098738072103677,65.58136300218723,82.04285648431691,2.76627061122193,2.4108695652173915,2.971257562435549,3.01,0.4764860763818417,2032507.545293482,2233110.373129576,
2025/09/16 05:45:00,13.08600937937905,54.119027278200974,3.324377358606703,9.09,0.6191233396989219,0.6108576559029852,65.52339533375961,82.39275152441817,2.73434662177153,2.4378437843784377,2.9750601960496037,3.01,0.4698655111701302,2009244.7381973227,2266967.689468622,
2025/09/16 06:00:00,13.072649995645463,54.151855709172025,3.3173622098330444,9.100000000000001,0.6211158437452934,0.6118989498279398,65.82999127752574,82.76307633387076,2.743143324243144,2.434065934065934,2.9778265627461415,3.0,0.47084191811157317,2019103.7575488,2269180.016434005,
2025/09/16 06:15:00,12.988221787362988,54.41903928205471,3.310240317700261,9.180000000000001,0.6249123813710328,0.6131445654675457,66.41418233025146,83.20606592915739,2.773212552246861,2.411764705882353,2.98249107044657,3.01,0.4760829391051183,2045983.6869218077,2251552.559110437,
2025/09/16 06:30:00,12.949845869422859,54.35053445753499,3.307107350685745,9.180000000000001,0.6267370137406448,0.6141599618709391,66.69494707168782,83.56718056796706,2.7758397374359443,2.4161220043572986,2.984122100195139,2.99,0.4756026791959459,2050422.9430529804,2260786.8813311593,
2025/09/16 06:45:00,12.843756665511762,54.47362351154976,3.294313590224588,9.220000000000002,0.6298840456700887,0.6154579278095323,67.17919563631689,84.02878797521939,2.7987620933717587,2.388286334056399,2.994028446340188,3.04,0.4805796466791491,2071466.4048899435,2238883.4386874377,
2025/09/16 07:00:00,12.401051285079745,54.25240849425404,3.298419563586895,9.28,0.6332628266438085,0.617024290470146,67.82621218934052,84.58584774473388,2.813468638873941,2.4008620689655173,2.9888786447986546,3.01,0.4808037076922928,2084910.9433286951,2251392.853777227,
2025/09/16 07:15:00,12.48467544748803,54.33527329032506,3.287816999662437,9.270000000000001,0.6343376653228878,0.6178434641220238,68.0415193324869,84.8771779054764,2.819499990708655,2.386192017259978,2.996898400949843,3.02,0.4828010851320382,2094471.0775132051,2243694.560495669,
2025/09/16 07:30:00,12.318411692666245,53.87877014296532,3.294825874896488,9.23,0.635890781425152,0.6193370488556518,68.3526329883845,85.40835500027137,2.8013619992255205,2.3954496208017333,3.0058609711392714,3.07,0.47989032538533266,2083249.091926878,2257845.0742330938,
2025/09/16 07:45:00,12.0364628571852,53.21217820705573,3.293511030617946,9.14,0.635971674879266,0.6202869695483367,68.36883722334875,85.74618391781719,2.775153905674063,2.439824945295405,2.999263129010888,3.04,0.47211400972737905,2061542.8096337554,2305077.894598656,
2025/09/16 08:00:00,11.974950824043333,53.60306045696177,3.288946180020541,9.29,0.645889725174364,0.6255731033717503,70.35557915603172,87.62613966709206,2.8246129585318966,2.382131324004306,3.029268391853881,3.08,0.48348797544214495,2124197.3591449857,2269288.0366446995,
2025/09/16 08:15:00,11.787950012583224,53.042402825110344,3.2455338508162126,9.210000000000003,0.6584094096966847,0.635259020128677,72.86346946555605,91.07083015402098,2.8377457833890096,2.3908794788273613,3.0585059956280025,3.1,0.482292168666352,2170490.468982142,2329873.8537147082,
2025/09/16 08:30:00,12.255847105380383,54.39032118703187,3.180530551607813,9.270000000000001,0.6568131047902813,0.6333383612150343,72.5437044108806,90.38776879240667,2.9146080660391256,2.407766990291262,3.01324156054946,3.09,0.4869596439153182,2234719.732727836,2354407.4375648447,
2025/09/16 08:45:00,11.976999241288297,52.897519331865,3.218318916189961,9.09,0.6574240486640308,0.6358252864908186,72.66608610651053,91.27221659990002,2.8244559463240795,2.448844884488449,3.038883242874344,3.1,0.47387760985837185,2163860.599389545,2402425.197561823,
2025/09/16 09:00:00,12.071899857249491,53.482963647267866,3.1929815559114676,9.16,0.6597380117853859,0.636594894092009,73.1296094227995,91.54591913617448,2.8687920176179,2.412663755458515,3.041669125570902,3.12,0.48184374932445145,2206309.8972615027,2372580.8746012966,
2025/09/16 09:15:00,12.02158998846204,53.23204171451158,3.2015528559726962,9.14,0.6606902369786576,0.6374392894867221,73.32035515048958,91.8462191342412,2.8548646270039746,2.439824945295405,3.038439006150738,3.09,0.4776315767770471,2197181.939105991,2402978.6154622217,
2025/09/16 09:30:00,12.019864375308998,53.73294640635282,3.2089102793862243,9.29,0.6655307120039737,0.6389038220372947,74.28997865720696,92.41064459285006,2.8950638039580587,2.3939720129171156,3.051983635249191,3.08,0.4869527315563211,2238106.6442861184,2358040.9882223536,
2025/09/16 09:45:00,11.867701342058353,53.162714911265766,3.2162333552716094,9.220000000000002,0.6667144390367915,0.6402526045920197,74.52709785533303,92.9796198833295,2.8667074125351757,2.3991323210412143,3.066601576381061,3.1,0.4834398235797724,2218023.687835006,2369979.988426079,
2025/09/16 10:00:00,12.091273025415774,54.05636479181874,3.1757581894214097,9.29,0.6670443172662637,0.6397093599400758,74.59317766856572,92.75045560287235,2.925285694277794,2.3950484391819162,3.0435066651735156,3.09,0.48902427903611884,2268725.9838793348,2370565.112977983,
2025/09/16 10:15:00,11.913072228939711,53.085911988503256,3.1952570980484665,9.16,0.667350283956411,0.6411241067584106,74.6544676232709,93.34725749588206,2.8667489716538173,2.4312227074235806,3.055487211068705,3.09,0.4793328280680034,2222872.7637697994,2414557.918224796,
2025/09/16 10:30:00,11.926394141601577,53.317912805053766,3.181660580656033,9.190000000000001,0.6689793311876558,0.641768267875125,74.98079148212697,93.61899274128237,2.88842878334467,2.4156692056583244,3.057240517762585,3.11,0.4828716458497975,2244677.4290865106,2403923.1843045317,
2025/09/16 10:45:00,11.875347391555977,53.35659896179027,3.1751241687734977,9.210000000000003,0.6714076942132834,0.6429562760192824,75.46723090391424,94.12014637538253,2.900673961219503,2.4017372421281213,3.0646667673877555,3.13,0.48538092822380124,2260066.1520895874,2396206.9329697164,
2025/09/16 11:00:00,11.921651179746561,53.60132960552488,3.166179317815468,9.24,0.6721675022553639,0.6430238840929335,75.61943244081473,94.14866640866141,2.9183438689048153,2.4134199134199132,3.0533855310234927,3.13,0.4857135475977984,2276467.985645587,2410384.989537734,
2025/09/16 11:15:00,11.85795555217021,53.00474962928479,3.1764733108762297,9.15,0.6724969150601919,0.6441078095639708,75.68541902215176,94.6059134330844,2.880553086553708,2.4295081967213115,3.0651366369665523,3.12,0.48018121324911467,2247981.36008137,2433545.7343889684,
2025/09/16 11:30:00,11.880020341025272,53.22177655346616,3.166005217013873,9.180000000000001,0.6739312799698596,0.6445962428223823,75.9727449408585,94.81195587788463,2.8995530236865608,2.4193899782135078,3.0651156666765766,3.14,0.48295206110890276,2267067.2865284206,2427119.7127423217,
2025/09/16 11:45:00,11.815511032613927,53.17477735942816,3.1772819985269503,9.210000000000003,0.6749951036085017,0.644904214076445,76.18584559763973,94.94187158084391,2.898703987958871,2.3995656894679693,3.0766636383737085,3.16,0.48530973254081217,2267002.298181819,2404246.0740959304,
2025/09/16 12:00:00,11.861296140476838,53.335961849005685,3.1608070213374084,9.190000000000001,0.6730524260945298,0.6438838621752568,75.79669664559238,94.51144266008909,2.9074853156050966,2.4178454842219805,3.060043203148454,3.15,0.4839529252391467,2270896.5003619385,2421494.8086476484,
2025/09/16 12:15:00,11.956194367048226,52.954635598855475,3.1709373730199544,9.110000000000001,0.672252491833132,0.6441549414221043,75.63645719396543,94.62579570585783,2.8729674945688917,2.446761800219539,3.061776124729303,3.21,0.4774942431700157,2243741.4184468123,2455250.141222966,
2025/09/16 12:30:00,11.948940266283046,53.57383320938658,3.148845080042747,9.2,0.6729733005117716,0.6436550072750015,75.78084654315066,94.41490168475762,2.921706138644047,2.4076086956521743,3.058890966474129,3.16,0.4862916652921547,2283512.4337322097,2412254.72970523,
2025/09/16 12:45:00,11.818384548711265,52.98428322022738,3.1733097429784745,9.14,0.6718316966718431,0.6435100043095935,75.5521652850552,94.35373311159758,2.880273512607433,2.439824945295405,3.0597421977772794,3.16,0.47921102661961845,2245931.665911249,2440796.187064459,
2025/09/16 13:00:00,11.787979259722192,53.035537530206625,3.1679228316238044,9.180000000000001,0.6770416756193806,0.6461581846202331,76.5958062563662,95.47085103117415,2.89779785932934,2.4302832244008714,3.0697839742609627,3.14,0.4815875256431429,2272471.346172085,2446237.559622933,
2025/09/16 13:15:00,11.863488440852962,53.18399206965654,3.199604350586973,9.23,0.6727317062019237,0.6430482262187894,75.73245139170285,94.1589349786947,2.8847316694974303,2.4127843986998916,3.0706022297824234,3.12,0.4833864891223442,2248831.171261615,2403411.3342016274,
2025/09/16 13:30:00,12.039511533869245,53.463322070007166,3.1959494207023913,9.24,0.6711653233105414,0.6419522452976102,75.41868018865807,93.6966024397719,2.89115964731672,2.4220779220779223,3.05968895437854,3.12,0.48312092297788284,2252077.3622838478,2409441.638802651,
2025/09/16 13:45:00,12.024019576805529,53.69572569565469,3.209358471315863,9.33,0.6730815462691443,0.6421733127411551,75.80252987594356,93.78985832632003,2.9071230538402975,2.379421221864952,3.075575869194771,3.1,0.4898309570077976,2266736.9226137865,2360853.24943347,
2025/09/16 14:00:00,11.851844403384234,53.07518360182098,3.2307518356217186,9.260000000000002,0.6714044414475153,0.6418303400998661,75.46657932361636,93.64517751212537,2.8662059084516556,2.3930885529157666,3.0837326355930372,3.09,0.4846498156132637,2227926.980689641,2369056.0551348506,
2025/09/16 14:15:00,11.917247101738667,53.21373645234928,3.235677154414792,9.270000000000001,0.6689056084927159,0.6402241398291519,74.96602366334554,92.9676122052451,2.8649335386727057,2.3959007551240563,3.0760472081759045,3.08,0.4845624333695768,2220721.9420208964,2362220.913409143,
2025/09/16 14:30:00,11.920554265173848,53.268647230744136,3.2360361420118817,9.28,0.6687370458318027,0.6399634553794871,74.93225790326287,92.85764413815652,2.867705919449501,2.397629310344828,3.0734638634317464,3.09,0.48474388600184587,2222285.340884449,2362167.202114694,
2025/09/16 14:45:00,11.87208326584556,53.24708465890592,3.237287835576289,9.29,0.6693217976627547,0.6401807042785477,75.0493929195425,92.94928919614516,2.8696861298236187,2.3939720129171156,3.0756148001605554,3.13,0.4853822833348723,2224470.4153331504,2358454.2024540547,
2025/09/16 15:00:00,11.908987089002324,53.2162008595418,3.243471253542011,9.29,0.6694164606770739,0.6402374930022772,75.06835541463509,92.97324515589112,2.864215303235667,2.3928955866523145,3.0788583263860203,3.1,0.4850678415630468,2220463.5819108156,2357171.5273468047,
2025/09/16 15:15:00,12.007451128554976,53.3811966116931,3.2433042309717512,9.300000000000002,0.6683812218541373,0.6395033788736036,74.86098074736766,92.66356380796243,2.867446078967917,2.3881720430107523,3.076919697607901,3.08,0.4860426852245934,2221376.614804611,2348955.749683386,
2025/09/16 15:30:00,11.90601160955049,53.0580527639961,3.2573068435830446,9.270000000000001,0.6673476188606784,0.6391532800209331,74.65393376255184,92.51587684707714,2.8459093493946,2.4045307443365695,3.0763538819265643,3.09,0.48236032157183567,2200037.8108468363,2360946.4004533775,
2025/09/16 15:45:00,12.41027805497555,53.13106948814777,3.31931285191324,9.33,0.668979567648287,0.6395339980974538,74.98083884892355,92.67648033162654,2.810822726342961,2.377277599142551,3.1093062382688808,3.08,0.48304688277628477,2177417.1490588565,2330255.349610991,
2025/09/16 16:00:00,12.488184973923012,53.154060023420755,3.3157622292331697,9.300000000000002,0.6668238179573617,0.6385259771556597,74.5490081785889,92.25125314718905,2.8047849505031595,2.3924731182795695,3.0997680071229525,3.1,0.48074408447618416,2168845.3475899925,2342588.942762541,
2025/09/16 16:15:00,12.475943578971282,53.25313920732793,3.3166203376939123,9.32,0.6661922980631082,0.6379034223756885,74.422504781458,92.01128292607574,2.8100895040884644,2.3894849785407724,3.0963764959142805,3.09,0.4817445425462165,2170862.5667247027,2335389.969631616,
2025/09/16 16:30:00,12.380905052493631,52.61759747079077,3.334905383964834,9.23,0.6648375083904345,0.6379843473874821,74.15111903803255,92.04006302250897,2.767694713133525,2.400866738894908,3.1087762283883196,3.11,0.47622855194729347,2132642.995716944,2345549.223117037,
2025/09/16 16:45:00,12.490215614184365,53.16560800753933,3.3237354030188797,9.300000000000002,0.664320467270122,0.6367642617181927,74.04754754524261,91.60615288227581,2.79805666586847,2.3935483870967738,3.09510692952034,3.08,0.48023894044770526,2156494.352255297,2333966.8965657456,
2025/09/16 17:00:00,12.595640784299633,52.52284262779716,3.340989503223498,9.16,0.6609373438361985,0.6360186284577195,73.36985455220119,91.34097655839007,2.7417027174620356,2.432314410480349,3.09675923001312,3.09,0.47012870261542966,2105204.987249458,2372728.343640016,
2025/09/16 17:15:00,12.515819949125046,53.242076978211685,3.3410094320921147,9.340000000000002,0.6636766644866974,0.6358256671812271,73.91858369164548,91.2723519882879,2.795562296318141,2.380085653104925,3.0997788245550453,3.07,0.48196755978779604,2151241.891829072,2312215.965741747,
2025/09/16 17:30:00,12.576856633983596,53.36724151718181,3.3322349718994797,9.33,0.6624011450538757,0.6350245150332289,73.66307702776075,90.98743097853274,2.799922598099859,2.3783494105037515,3.0953834350143903,3.08,0.48248502058013293,2152953.502987713,2309264.8274363764,
2025/09/16 17:45:00,12.381840737260973,53.42636559421345,3.3405668376226068,9.4,0.6636033916341684,0.6350626315695135,73.90390598339468,91.0009867082771,2.8138937063416853,2.358510638297872,3.0996606927893593,3.07,0.48650702399171275,2162826.270753037,2282795.6094973073,
2025/09/16 18:00:00,12.370018089846496,53.14901489238281,3.3381403730896073,9.32,0.66079195321563,0.6339829414793576,73.34073051734521,90.61700672210429,2.7919736614832344,2.383047210300429,3.0917542846435446,3.1,0.4813170409895655,2139621.5636035134,2305726.0584223983,
2025/09/16 18:15:00,12.461931991407823,53.55365547602287,3.3228177328708934,9.350000000000001,0.6595344473525776,0.6327301879178285,73.08883225565013,90.17147860286674,2.81387688151094,2.378609625668449,3.079644488798136,3.09,0.48393861331524346,2155321.0306367506,2298386.467245317,
2025/09/16 18:30:00,12.400347863977515,53.20336193794424,3.3370655691405773,9.31,0.6587542171384799,0.6326564779766681,72.93253983553228,90.14526446748899,2.7898762571805515,2.3759398496240602,3.0905512319988913,3.11,0.4819476740539538,2133268.5208294843,2293080.3043142715,
2025/09/16 18:45:00,12.524315678506241,53.72184534962241,3.324189684886348,9.360000000000001,0.6571367216343853,0.6309134284622677,72.60852996985135,89.52536794852698,2.8157237965558553,2.3803418803418803,3.070790777452974,3.09,0.4841014992600545,2150926.8710126025,2292205.146343836,
2025/09/16 19:00:00,12.47556491605286,53.321779022726105,3.3354230187915186,9.300000000000002,0.6560805235494229,0.6308659039620621,72.39695683176737,89.50846637918467,2.7882520290843207,2.386021505376344,3.078986558713067,3.1,0.4807124987915796,2126179.052745112,2296795.2990554436,
2025/09/16 19:15:00,12.476374029262672,53.435134016010295,3.3344021200113603,9.32,0.655921136232291,0.630496619375555,72.3650290377888,89.37713435000961,2.795103789091955,2.380901287553648,3.077348824206492,3.11,0.4820623015016196,2130889.9722369118,2289472.220780898,
2025/09/16 19:30:00,12.525923512230122,53.778507919359186,3.3221522270525337,9.360000000000001,0.6561019806832284,0.6301402648078466,72.40125503415743,89.25040074077455,2.8174506645965294,2.3707264957264957,3.071733404623866,3.1,0.4854034399412661,2149683.211418721,2278969.3990342105,
2025/09/16 19:45:00,12.520637126711222,53.953092369436604,3.3138220474047286,9.39,0.6573978211807182,0.6307032273961357,72.66083232786289,89.45061223557126,2.833586072418682,2.3631522896698614,3.071117835321149,3.09,0.48778264096570295,2165738.1625092067,2274227.470998207,
2025/09/16 20:00:00,12.660798054696613,54.280715590051216,3.3005951778226215,9.41,0.6576621355283601,0.6306294602125705,72.71377866128968,89.42437774255865,2.85100095377577,2.3581296493092454,3.066478748300739,3.12,0.4899099666266406,2182330.8357124724,2272224.0506461104,
2025/09/16 20:15:00,12.618865656184198,53.751450204353546,3.2948758367332567,9.28,0.6552593012332341,0.6303847754475752,72.2324530469415,89.33735827879268,2.8164945994446833,2.3933189655172415,3.061712084574083,3.14,0.4820803568091114,2151128.5922021987,2311049.884515901,
2025/09/16 20:30:00,12.809868851784017,54.405720127909376,3.273030256545577,9.340000000000002,0.6552939075018724,0.6297334808615177,72.2393852284679,89.10573247391315,2.853624704911108,2.379014989293362,3.0510372480038863,3.13,0.48716291914357507,2182947.1588021377,2297991.5026208726,
2025/09/16 20:45:00,12.644576921367843,53.76242321515889,3.2900042785472077,9.270000000000001,0.6554880726215772,0.6306252209478248,72.27827956492703,89.42287009436404,2.8176255150930762,2.394822006472492,3.0616353127036526,3.15,0.4819127667626601,2153453.790372041,2315101.3899322143,
2025/09/16 21:00:00,12.621963047906036,53.87361605418863,3.2864204200552702,9.300000000000002,0.6570004271608999,0.6313052293961928,72.58122803674983,89.6647076707011,2.8298266232911238,2.3881720430107523,3.0629867880168256,3.14,0.48386913018932165,2166497.7953004017,2310947.98524097,
2025/09/16 21:15:00,12.687518226891484,54.24160687577563,3.274963295918216,9.350000000000001,0.6580847771174523,0.6314934884349968,72.79844043881317,89.73165994133741,2.854993828985341,2.376470588235294,3.0593866496157482,3.14,0.4875859638663811,2189747.5434988635,2301250.3641007603,
2025/09/16 21:30:00,12.749863234480415,54.66182432684599,3.2588182929572063,9.4,0.6588772638171222,0.6314411873939146,72.95718802634015,89.71305964740365,2.8844811692369614,2.369148936170213,3.0511773936399265,3.14,0.4911403748169193,2215720.7972438987,2295659.0665472737,
2025/09/16 21:45:00,12.63117978593533,53.99999671525353,3.2797490541667234,9.33,0.659678974358276,0.6327847949984622,73.11778329482284,90.19089901457124,2.844729839359752,2.3890675241157555,3.063121303724618,3.12,0.48513812353830793,2185358.18961857,2319252.113277998,
2025/09/16 22:00:00,12.544913188429064,53.42754149769644,3.2823527203214042,9.23,0.6594019376674851,0.633712282997289,73.06228847536815,90.52074998960076,2.8120073576663662,2.4030335861321777,3.0730249229150637,3.14,0.4800684567385021,2159464.187751874,2338778.005502983,
2025/09/16 22:15:00,12.497914446352524,53.48289227839115,3.2826820848717815,9.260000000000002,0.6609094962898855,0.6343862999865649,73.36427624937379,90.76045676896796,2.8208640863136423,2.3952483801295896,3.0762889905186466,3.13,0.48188683153927975,2169293.8407139704,2332372.730635668,
2025/09/16 22:30:00,12.477876218494373,53.522741191365526,3.282677889505083,9.28,0.6621391950019064,0.6350133978439588,73.61060430005628,90.98347727161051,2.8269602782742447,2.390086206896552,3.079018596249931,3.12,0.48309005827486134,2176733.5445607,2329121.020805278,
2025/09/16 22:45:00,12.461215916049639,53.67974702559229,3.2753683940150324,9.31,0.6634351773080625,0.6355668767968407,73.87021000027077,91.18031601506634,2.8424283561543313,2.385606874328679,3.07718489270235,3.11,0.4850493244598247,2192072.5796373948,2327205.0878010606,
2025/09/16 23:00:00,12.556331754415055,54.00973119241553,3.2584328971618044,9.33,0.6635484975602723,0.6354098845416768,73.89290983443301,91.12448343448379,2.8633396158400926,2.3858520900321545,3.067915266730867,3.13,0.4868281713227201,2210747.950531307,2330377.8116132068,
2025/09/16 23:15:00,12.454797806663805,53.12096452303689,3.2779527942116946,9.2,0.6632626021908485,0.6367217487129934,73.8356404818983,91.59103359638681,2.806629801455845,2.4097826086956524,3.084410374335802,3.13,0.4784721414923039,2165072.411910428,2359898.269052933,
2025/09/16 23:30:00,12.417152438155199,53.48707336743098,3.2650752166277353,9.270000000000001,0.6652022846165924,0.6372603833341737,74.22418947052766,91.78259311543734,2.8391382694008276,2.393743257820928,3.081103914899125,3.12,0.4834291027928698,2195019.366537697,2345500.3370891977,
2025/09/16 23:45:00,12.510624976467,54.02444088222711,3.248001522068431,9.340000000000002,0.6663426404444792,0.6372417625880544,74.45262073211788,91.77597085048896,2.87561441598463,2.3779443254817987,3.074152763762805,3.11,0.4886485379362429,2227715.979270571,2331217.0908642565,
2025/09/17 00:00:00,12.531184021727029,54.232846998832144,3.2480623799528905,9.360000000000001,0.6636753094957983,0.6349612821568233,73.91831226559498,90.964942896784,2.88171805374494,2.371794871794872,3.06648167150736,3.11,0.4902156543280132,2225252.8473387375,2314081.68368335,
2025/09/17 00:15:00,12.440846801446185,53.92747548819352,3.2556527175810426,9.33,0.6641360166227898,0.6355840176200082,74.01059917084599,91.18641196158673,2.8657847778470096,2.384780278670954,3.069302005544872,3.11,0.48725064599963047,2212959.847804402,2328768.041061404,
2025/09/17 00:30:00,12.491386036616802,54.19258714327856,3.245907694375168,9.360000000000001,0.6645623489537781,0.6354925686048276,74.09600026219482,91.15388911831838,2.8836309843991996,2.3856837606837606,3.061709887128603,3.1,0.48880168550675984,2228758.4735242617,2330878.98192686,
2025/09/17 00:45:00,12.343674783752363,53.55691585561567,3.259234292203352,9.28,0.664629130592823,0.6364405212342549,74.10937767798272,91.49101811565806,2.847294538536046,2.392241379310345,3.076721516520914,3.11,0.48452418419497983,2199227.991455691,2339715.704635831,
2025/09/17 01:00:00,12.288110333905252,53.625355154043746,3.249905397396046,9.29,0.665318613493846,0.6367707248482415,74.2474919797439,91.6084514238758,2.8585447463927776,2.389666307857912,3.0746777227614794,3.11,0.4857790237072163,2209634.8998428946,2339007.161685605,
2025/09/17 01:15:00,12.454025745779006,54.02692523110886,3.2364129987246044,9.32,0.6655479315572711,0.6365505215211669,74.29342800536948,91.53013851607531,2.8797313580413864,2.3819742489270386,3.069438959609795,3.11,0.4885505863928824,2229269.2660409417,2333757.2211449905,
2025/09/17 01:30:00,12.35059037511985,53.67192531845524,3.2306158790382122,9.25,0.6651326906425098,0.6370338075490627,74.21024869966264,91.70201391254089,2.863231144259039,2.402162162162162,3.067795655444591,3.12,0.4844051900680305,2215660.380286475,2358321.124691424,
2025/09/17 01:45:00,12.372510417106582,53.9715366672599,3.222159377229215,9.31,0.6678236943520627,0.6381727031737457,74.74929919363078,92.10704970031351,2.8893666979334256,2.388829215896885,3.0689874783200635,3.11,0.4883728081750024,2242962.2581235417,2349763.2593049468,
2025/09/17 02:00:00,12.252345002264235,53.44328579959665,3.230806109712936,9.25,0.6695785375685499,0.6397718580420934,75.10082197278065,92.77682002731875,2.863062556490548,2.4054054054054053,3.0787925381972188,3.14,0.4837933521431055,2225977.7200788883,2375114.275539205,
2025/09/17 02:15:00,12.369398726627765,53.90355579043046,3.2174973907030266,9.28,0.6668117591532116,0.6377473721969841,74.54659260988679,91.95578538468884,2.884229223251152,2.3987068965517246,3.0646738104123754,3.11,0.48667082133793227,2237106.7404131335,2359648.689187075,
2025/09/17 02:30:00,12.262880387650512,53.22234157241883,3.225446604618919,9.17,0.6663068379724608,0.638593860669445,74.44544893218297,92.27988937312416,2.843017145863873,2.4143947655398037,3.076730324317757,3.15,0.4807222183971668,2203587.0971709015,2380322.305889651,
2025/09/17 02:45:00,12.258427219024213,53.487511068476124,3.223881882911788,9.23,0.6675055333905205,0.6386740123412277,74.6855665340036,92.31370084301135,2.8630081173022157,2.4030335861321777,3.0750756562024733,3.11,0.48407006497402194,2221423.0454733856,2367629.668605516,
2025/09/17 03:00:00,12.2877323390926,54.08095098241165,3.2054460408232277,9.32,0.6687807568055528,0.6385043414924478,74.9410139008526,92.24212628109645,2.907551673403438,2.3851931330472103,3.0655177127821984,3.11,0.4902872559048841,2259541.4547268697,2349065.902518455,
2025/09/17 03:15:00,12.293622221777753,54.195292932335235,3.2060808303956523,9.350000000000001,0.669678497238328,0.638701663179426,75.12084547151309,92.32536517218011,2.9163332101162736,2.3828877005347593,3.0645746129157336,3.11,0.49145878014100863,2268210.081501671,2347049.9833421786,
2025/09/17 03:30:00,12.14624442181281,53.37940170714893,3.2247281129728576,9.24,0.6693116753397284,0.6395328381098458,75.04736525856156,92.67599099828128,2.865357846085728,2.4166666666666665,3.0722954474206823,3.1,0.48278991803262655,2226350.171368426,2385076.223865393,
2025/09/17 03:45:00,11.99174050630404,52.77275352152799,3.2350794893050296,9.16,0.6691510936480166,0.6402100853309826,75.015198212513,92.96168340512114,2.8314605654304286,2.430131004366812,3.082208963611132,3.1,0.47789989713280384,2197973.5810909513,2401260.6817282247,
2025/09/17 04:00:00,11.984945867963063,52.72707085792831,3.2354273769159647,9.16,0.6702951793419206,0.6408652413250304,75.24437662510482,93.23805676917443,2.8311561141364225,2.4192139737991267,3.0906869915678494,3.13,0.4789771183898348,2200573.8147862297,2393745.4758384307,
2025/09/17 04:15:00,12.089271728538279,52.60050279558516,3.227221857915202,9.09,0.6686660558604993,0.6405695127793543,74.918037492137,93.113305574408,2.8166641155164265,2.4444444444444446,3.08308539544945,3.14,0.47453493161745336,2187994.1411676295,2422823.7257275362,
2025/09/17 04:30:00,11.978881274583841,53.48068213067148,3.2358545376065107,9.350000000000001,0.6750586603055686,0.641698941534306,76.19857700667687,93.58974786799104,2.8894994788350363,2.3807486631016044,3.09133966121741,3.09,0.4893801496014136,2255273.674161109,2353155.327297095,
2025/09/17 04:45:00,11.804675920879447,52.98812171107579,3.2484425291674577,9.31,0.6763291242976014,0.6428164054686323,76.45307098601938,94.06114287855085,2.8659888289253677,2.3834586466165413,3.1045792369500993,3.08,0.48679172976718593,2237625.997813577,2359054.391320701,
2025/09/17 05:00:00,11.857972258790141,53.24049018687958,3.2346705465367527,9.33,0.676801419097587,0.6428918224363027,76.54767908497162,94.09295704380614,2.88437411655085,2.379421221864952,3.099340010958218,3.08,0.4888220469233485,2254634.157247563,2357748.1430972265,
2025/09/17 05:15:00,11.825333224167252,52.71101649749386,3.2322145144848067,9.210000000000003,0.6752708394351125,0.6431663681503685,76.24107983347841,94.20877239659809,2.8494395897074343,2.4115092290988054,3.0985078737608056,3.09,0.4814651825969309,2225118.9117027214,2396438.3516924353,
2025/09/17 05:30:00,11.783118466333917,52.68426318623841,3.2287221012980702,9.210000000000003,0.6760640034189858,0.6436025114752861,76.39996309171947,94.3927566675438,2.8525217442211046,2.4115092290988054,3.0993106409964484,3.1,0.4816656433939619,2229293.979190652,2399007.8516859952,
2025/09/17 05:45:00,11.918419997932176,52.99475628346312,3.2119913359344543,9.220000000000002,0.6762332496308674,0.6435707973666678,76.43386577783721,94.37937827373514,2.870493421588778,2.40997830802603,3.0928332711190603,3.11,0.483322901119696,2246694.5598870683,2401739.3435804388,
2025/09/17 06:00:00,11.873162208050587,53.00658159358244,3.20603124837481,9.220000000000002,0.6764825659226081,0.643681186230788,76.48380776407251,94.42594510974097,2.875829736429978,2.4164859002169194,3.08810970888077,3.12,0.4830292172833313,2251390.2287371936,2409591.236109873,
2025/09/17 06:15:00,11.903648205879222,53.07933847616778,3.1888735251675997,9.2,0.6770047565152785,0.64417729093727,76.58841077740976,94.63522370582817,2.8850313213712258,2.4043478260869566,3.0920580890973643,3.13,0.4848219329412127,2261964.3374475725,2403592.609873637,
2025/09/17 06:30:00,11.959225333525978,53.39554121644278,3.1669879953817355,9.210000000000003,0.6765113814058433,0.6438086102370003,76.48957995993176,94.47969811143646,2.908125958617619,2.4093376764386534,3.0783236061025026,3.11,0.48613779036282123,2280881.48262778,2410960.064859158,
2025/09/17 06:45:00,11.842066806822686,53.079373810656875,3.175843128410899,9.190000000000001,0.6777293408785953,0.6447221002308612,76.73355645579865,94.86504802034774,2.8937197551688936,2.4178454842219805,3.0840157071309178,3.13,0.48383272684361817,2270988.6614858415,2422758.8580362475,
2025/09/17 07:00:00,11.933656613071264,53.613060920784164,3.1557308560555155,9.25,0.6783672792806614,0.6446225128147486,76.89747306713343,94.82303770607719,2.9311751926658203,2.404324324324324,3.0749035059549406,3.1,0.4886943433059033,2304503.8603974395,2411130.547825926,
2025/09/17 07:15:00,11.790090476217244,53.0209916330129,3.1670803750190077,9.180000000000001,0.6792170911250295,0.6460814332281138,77.14129056426894,95.43847394749876,2.8985686856604973,2.417211328976035,3.0868273188208954,3.12,0.4841348855556598,2282018.8814220405,2431582.5331979394,
2025/09/17 07:30:00,11.760822657927804,53.027819619074876,3.1639563112092715,9.180000000000001,0.679181182340762,0.6460523246722492,77.13098806029775,95.42619468945551,2.9014307079642903,2.4161220043572986,3.0859276533941284,3.12,0.48447152211999384,2283933.6992177414,2430344.839226582,
2025/09/17 07:45:00,11.866699397164439,53.36415286462034,3.1422335352422146,9.190000000000001,0.6792886161976243,0.6460625998175104,77.16181165290848,95.43052919374279,2.9246712241238946,2.4211099020674647,3.074131560789786,3.12,0.4857408948081527,2305429.7117610485,2440783.210401078,
2025/09/17 08:00:00,11.772717234475067,53.26472113277066,3.1460582396646695,9.2,0.6803286411183208,0.646867065583038,77.4602027318384,95.76988792952478,2.9242942435104458,2.4163043478260873,3.0791205248957256,3.13,0.4863499639264698,2308842.013729022,2438443.243761181,
2025/09/17 08:15:00,11.660653098992611,53.167172484973094,3.1469014208669766,9.210000000000003,0.6817493035052276,0.6479645637072391,77.867801601813,96.23286049083384,2.9266884367361694,2.4082519001085774,3.085712571296926,3.14,0.48754979513835983,2316332.2629910586,2434633.250867307,
2025/09/17 08:30:00,11.668984872643364,53.21084293374685,3.1329340732110906,9.190000000000001,0.6816915129785056,0.6481513636858797,77.85122105910138,96.3116608665848,2.9333525012802903,2.4134929270946683,3.0808476356339107,3.14,0.48723842945521373,2322753.2063751332,2444426.609412852,
2025/09/17 08:45:00,11.605960678508382,53.14517092359381,3.1357917945467175,9.2,0.682762078342724,0.6489710291026642,78.1583744241176,96.65743147799496,2.9338682549011104,2.4184782608695654,3.0811047707534884,3.15,0.4868474270964637,2327450.1323000574,2453205.98861418,
2025/09/17 09:00:00,11.508751487842687,52.80177462120196,3.1160005375208075,9.210000000000003,0.6983199912977563,0.6619668640618465,82.62205826490286,102.13964130121605,2.9557119419908,2.3984799131378933,3.1294834254061437,3.23,0.4910416754367342,2423198.3877143217,2511613.684110581,
2025/09/17 09:15:00,11.558081938676992,53.2291046731504,3.0760518793279057,9.210000000000003,0.697936947406196,0.6616728873338561,82.51216005208084,102.0156290995341,2.9940977464958483,2.4017372421281213,3.110897199500564,3.16,0.4934056550677829,2455716.0219838284,2521357.0957664493,
2025/09/17 09:30:00,11.421233700675543,53.37869368892575,3.0742928726387144,9.270000000000001,0.6992752998306162,0.6621229622765458,82.8961435662845,102.20549033429262,3.0153275514194626,2.405609492988134,3.1022748677798697,3.16,0.4951413874458554,2476416.9297297485,2525016.9889821047,
2025/09/17 09:45:00,11.154604206984686,52.67814919245592,3.1008268760767446,9.23,0.7006465542329747,0.6637386522974141,83.28956690880315,102.88705883153125,2.9766253869929242,2.419284940411701,3.1163475537178953,3.19,0.4905374827034189,2447454.3988130246,2541877.68102065,
2025/09/17 10:00:00,11.311003651330168,53.242447856869035,3.0690532709699143,9.260000000000002,0.7007530875372281,0.6635398862082121,83.32013212600681,102.80321062862194,3.01721709674774,2.4038876889848813,3.106706133030848,3.16,0.49536380169538746,2484424.5991072757,2530928.946315923,
2025/09/17 10:15:00,11.226632202464941,53.03943956451468,3.0759004922431314,9.25,0.7014663001390332,0.6642372833978916,83.52475825902192,103.09740317077018,3.0072494293384455,2.4162162162162164,3.107270356333237,3.16,0.4932404828575374,2478559.360432596,2546493.2185311583,
2025/09/17 10:30:00,11.134828624361376,52.54258819396915,3.08930930828092,9.190000000000001,0.7018024623583945,0.6651327446662821,83.62120576266202,103.50743259713381,2.974774968426155,2.4352557127312298,3.114173499061592,3.15,0.48822863125768207,2453074.6347023533,2571363.6666385722,
2025/09/17 10:45:00,11.246444814268102,52.752069801080836,3.084243319383975,9.210000000000003,0.7025232333045149,0.6654774044639549,83.82800044228674,103.68608192048042,2.9861457240149076,2.4245385450597174,3.1161843476755693,3.15,0.49035045474112904,2467309.58292211,2564417.3361947043,
2025/09/17 11:00:00,11.287897742140046,52.84737747357582,3.0833490657299496,9.220000000000002,0.7023340432296694,0.6652608768015303,83.77372036742233,103.57384799985192,2.990255012796375,2.4186550976138825,3.1165402095737673,3.12,0.49139232109476344,2470119.6376361977,2556657.403024646,
2025/09/17 11:15:00,11.255111709962762,53.03909575458255,3.0903868103080665,9.29,0.7038076793405948,0.6656625642670788,84.1965178026949,103.78205677383905,3.006096184792454,2.403659849300323,3.11908335311669,3.13,0.49485585102654267,2487725.936714108,2539446.989610801,
2025/09/17 11:30:00,11.180659408356235,52.48538516997678,3.109878660591593,9.210000000000003,0.7016245443858206,0.664915336013209,83.57015973988192,103.39474202798885,2.961530337729634,2.4234527687296414,3.1239435185076694,3.13,0.48869803861615246,2440154.3637525663,2553019.684300415,
2025/09/17 11:45:00,11.432041128470587,52.9854625800163,3.101608338116974,9.24,0.6991848798077186,0.6625555456616148,82.8702013723485,102.38797286737618,2.9790995485941085,2.420995670995671,3.1100771023743614,3.14,0.4904739632560818,2445738.996039358,2540741.7945065224,
2025/09/17 12:00:00,11.35529498553882,52.81466679827406,3.1304260931282335,9.260000000000002,0.6970481500999065,0.6605847114523354,82.2571573286874,101.55658906664243,2.9580637665674727,2.4071274298056156,3.117735292129421,3.15,0.4906237023612573,2414632.7529742215,2506924.728560319,
2025/09/17 12:15:00,11.520822678793422,53.22707294576793,3.0972790524507654,9.23,0.6936010026647397,0.6580226343907567,81.26814444838142,100.4757932517622,2.9800350061117786,2.4041170097508124,3.1007334109109648,3.16,0.49213872827307237,2420219.409767843,2497539.081339849,
2025/09/17 12:30:00,11.509994751455906,53.25200596720231,3.1066508600291862,9.25,0.6927513443543587,0.657117725809407,81.02437100131654,100.09406335680761,2.9774829605130133,2.4064864864864863,3.097288418620436,3.16,0.4918703855437188,2412666.5707473694,2492419.4878092604,
2025/09/17 12:45:00,11.535611485332652,53.361502840693674,3.1061896812762932,9.260000000000002,0.6915988185639964,0.6560660836252253,80.69370256516821,99.65043483037752,2.9811444084751404,2.411447084233261,3.0895859531777967,3.15,0.4916492355161148,2409897.229504032,2491762.440472294,
2025/09/17 13:00:00,11.47663105826291,53.33255442066269,3.1189418214607922,9.28,0.6902373174336761,0.6547071385094594,80.3030775107554,99.07717252855232,2.9753680995734655,2.4105603448275863,3.0873423953710373,3.15,0.4915233240706269,2396288.278946943,2478939.7348565706,
2025/09/17 13:15:00,11.606880470409692,53.572429512943586,3.1179128968792855,9.29,0.687866574488598,0.6526393140329805,79.62289328519829,98.20487400419837,2.9795572574520435,2.41227125941873,3.077477145116335,3.14,0.491659011749323,2389080.251372636,2470141.6774033406,
2025/09/17 13:30:00,11.589013115112664,53.066113858337985,3.13717523874911,9.210000000000003,0.6855577791782549,0.651570799774322,78.96048230833543,97.75412810111274,2.9357620467743835,2.4267100977198695,3.083902731615847,3.13,0.4860228742814888,2342728.1866243514,2477473.311273705,
2025/09/17 13:45:00,11.5929749175977,53.20485569694938,3.160986014944996,9.28,0.6848107564612769,0.65021607848167,78.74615579551349,97.18264759204082,2.9357928051957796,2.4084051724137936,3.087969242819431,3.12,0.48872796746476393,2335912.710786733,2443663.7945319368,
