datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/17 14:00:00,11.914786460804294,53.64945943542489,3.154786397653952,9.28,0.6809985343354367,0.6470381494551906,77.65240020311353,95.8420585663096,2.9415620680059495,2.4159482758620694,3.070997579776275,3.12,0.48819884566147054,2325515.633655214,2437944.2850267435,
2025/09/17 14:15:00,11.94091881982689,53.696205699961695,3.161833110204202,9.29,0.6796330001300773,0.6458246008177443,77.26061802872476,95.33013083853498,2.938168991278613,2.4090419806243277,3.071017581328076,3.11,0.48875895715429807,2315435.877059229,2421942.0127300336,
2025/09/17 14:30:00,11.853392372490362,53.13624288189317,3.188846063582782,9.210000000000003,0.6749740234850631,0.6435056611600389,76.1816229163741,94.35190098175447,2.888192097191496,2.4245385450597174,3.073404224908266,3.12,0.48270482977430784,2258376.1211462934,2420210.008191202,
2025/09/17 14:45:00,12.105579348897493,53.930896210820265,3.1826449508040775,9.31,0.6735211764662997,0.6416898566864291,75.89059473965698,93.585915483048,2.925239900746039,2.3909774436090228,3.0671979872620962,3.1,0.49027147459927084,2285280.0583705385,2375974.3216409422,
2025/09/17 15:00:00,12.001505537059415,53.826455541026576,3.186497363085172,9.33,0.6758678022413345,0.6428925049496752,76.36066090073167,94.0932449577092,2.927979827658379,2.386923901393355,3.07338420825238,3.13,0.49093857112293915,2291591.2445108914,2376184.6836857116,
2025/09/17 15:15:00,12.073189000993466,54.095189944197216,3.19526965178953,9.350000000000001,0.6699727725212559,0.6392735858175097,75.17979345291769,92.56662707758822,2.9262006086915004,2.3839572192513367,3.0589509805548034,3.11,0.4917948474369142,2274559.642641168,2350457.586586596,
2025/09/17 20:45:00,12.59473261762463,54.10472923082506,3.2310649805521567,9.37,0.6746676344330922,0.6424391752364995,76.12024835593317,93.90201071885335,2.8999726271053703,2.372465314834579,3.0875215374905176,3.12,0.49048107694859766,2270344.0952341584,2358466.6824588818,
2025/09/17 21:00:00,12.458106175482158,53.88291726105814,3.2346850789452004,9.39,0.6798955336551363,0.6458188107583169,77.33594089862244,95.32768833900964,2.9029101043313896,2.3706070287539935,3.1012616499217773,3.11,0.4908879885449466,2288793.2884830106,2373763.8363455683,
2025/09/17 21:15:00,12.465428088383362,53.8927530469598,3.2257224826690156,9.380000000000003,0.6808457695949081,0.6467429869053647,77.6085708343749,95.71754613326794,2.907875693087781,2.376332622601279,3.099605839706169,3.14,0.49050669467920266,2298493.787805316,2387464.2485239515,
2025/09/17 21:30:00,12.34720995733528,53.63812379926395,3.219422825782275,9.350000000000001,0.6831026082946119,0.6489752551102286,78.25607506352472,96.65921419224969,2.9042472846753458,2.381818181818182,3.1061242161986136,3.12,0.4893414638042217,2306613.9886566047,2407096.496297204,
2025/09/17 21:45:00,12.344561608561264,53.47274469118713,3.2180554195466575,9.33,0.6855890808732177,0.6513038135407969,78.96946300326645,97.64150166681448,2.899266415155262,2.384780278670954,3.115212775635551,3.14,0.4884524830595639,2315665.54624423,2425154.9563753633,
2025/09/17 22:00:00,12.346737790530426,53.74154324618428,3.2064166536139176,9.39,0.6894557963485581,0.6539875224639807,80.07885315309416,98.77360710425619,2.928502753819169,2.3706070287539935,3.1197360463620902,3.12,0.4928868532524499,2358200.324985016,2426265.5406062054,
2025/09/17 22:15:00,12.16314520026691,53.335132689681984,3.2071073847010925,9.360000000000001,0.6927886993305601,0.6572536116951612,81.03508842878449,100.15138594824147,2.9185178035042214,2.3814102564102564,3.129237137927038,3.14,0.49060257318810907,2364919.51340239,2455518.9487000536,
2025/09/17 22:30:00,12.206249516718856,53.44543274051068,3.188079410440205,9.360000000000001,0.695825968441819,0.6599659865315515,81.90650409303062,101.29558391774987,2.9359369058839055,2.3803418803418803,3.1315459402446457,3.16,0.49196788980707795,2395999.769484932,2474236.315281714,
2025/09/17 22:45:00,12.230966007913594,53.724085662648974,3.1735858169058653,9.41,0.6992314592010987,0.6624029019335157,82.88356535543278,102.32358108736965,2.9651002187722213,2.379383634431456,3.128481519031506,3.15,0.49470407916672177,2436813.7696796856,2488987.0722786994,
2025/09/17 23:00:00,12.006241431060062,52.92340558362008,3.192373615260141,9.340000000000002,0.7029508119438316,0.6661675865762428,83.95067601378005,104.04382764011876,2.9257227147076583,2.3779443254817987,3.1583034623243877,3.13,0.4911375987786489,2419873.989317046,2507205.4998825993,
2025/09/17 23:15:00,12.209660262508805,53.303282265977316,3.240283346697704,9.37,0.6864127133858429,0.6523453064651342,79.2057694505383,98.08084879291575,2.8917224197536067,2.375667022411953,3.1217944729761418,3.13,0.48885511646580204,2309628.8245108686,2414938.3257900714,
2025/09/17 23:30:00,12.33518785149829,53.75941336063141,3.2365391619948314,9.42,0.6836679885622131,0.6496721706692333,78.41828697277404,96.95320356156991,2.9105163041481665,2.3630573248407645,3.1095392692926183,3.12,0.4920582043733817,2311744.0071099214,2386366.880104821,
2025/09/17 23:45:00,12.48386221347937,54.106698691103134,3.2320549788392374,9.440000000000001,0.6807425026961097,0.6471574312218012,77.57894277379947,95.89237681632083,2.920742395103158,2.360169491525424,3.0967190507271956,3.1,0.49318787088802885,2306750.048132171,2370473.75296955,
2025/09/18 05:15:00,12.192617569530057,53.51635944514169,3.1962834074888358,9.33,0.6880813184899552,0.6516781967804464,79.68450497640198,97.79943284095727,2.9190152469396096,2.39978563772776,3.1116837036067957,3.14,0.4894267323284098,2343560.6555717154,2444818.2799686613,
2025/09/18 05:30:00,11.997111074973475,52.850585091698235,3.199994229332461,9.28,0.6955212751059845,0.6583786625419068,81.81908525198867,100.6259814492647,2.900005229676888,2.3943965517241383,3.147092359275807,3.16,0.4882687663178872,2363225.6587683763,2476784.2328940346,
2025/09/18 05:45:00,12.10628194709858,53.54481301608678,3.145374620786691,9.340000000000002,0.7014514626295971,0.6626181098833633,83.5205012644411,102.41436518400755,2.9694396140527037,2.3843683083511777,3.139340874724204,3.11,0.4952541955702724,2453076.6418063906,2500090.163740277,
2025/09/18 06:00:00,11.943580715579174,53.278366681297086,3.109133320847312,9.29,0.7089096633123214,0.6686194299274192,85.660315901861,105.31470448332786,2.9879709363727947,2.3961248654467173,3.1486081264770385,3.09,0.49452688630008934,2506137.1590459435,2561609.8704354158,
2025/09/18 06:15:00,11.653462618928245,52.881080862596434,3.1503892480609776,9.340000000000002,0.7093398025109333,0.6685081550802016,85.78372611733282,105.25702680727012,2.964713013082001,2.386509635974304,3.1618228394430745,3.13,0.4944655122264589,2480977.40997127,2536515.9209589846,
2025/09/18 06:30:00,11.651957764399128,52.69482656092214,3.152356682944244,9.29,0.7070861367894444,0.6674916317366792,85.13713223982411,104.730126923049,2.9470015402328484,2.3875134553283104,3.163694059063568,3.17,0.49255400432611857,2456439.6195028615,2530708.181403981,
2025/09/18 06:45:00,11.811148949207734,53.15457649868296,3.12469957273656,9.29,0.7046404737879894,0.665858231572192,84.43545287889957,103.88347803590194,2.9730858227320622,2.4101184068891284,3.1350088949996526,3.18,0.491989438995777,2470208.9072654857,2550648.6792460177,
2025/09/18 07:00:00,11.816900940615767,52.88037353699946,3.1614046433612084,9.23,0.6934862697720594,0.657494946249519,81.23522670674599,100.25319138581175,2.9195882973672918,2.429035752979415,3.115876842139946,3.16,0.48523557164193615,2370504.8876173715,2514761.210241194,
2025/09/18 07:15:00,11.805910386525795,53.137192102647305,3.1698383643555377,9.31,0.6945770905710463,0.6576233339645723,81.5481915104263,100.30735092191401,2.937058275491225,2.4038668098818476,3.1211013005448245,3.15,0.49007642098672044,2387658.959397058,2484354.58206193,
2025/09/18 07:30:00,11.81817054337057,52.61702098249947,3.176496319908868,9.2,0.6927687586137311,0.6573542989455687,81.02936728509937,100.19386022057958,2.8962728344240434,2.420652173913044,3.1281265135498844,3.16,0.4839822445676011,2347581.1993228397,2502971.120876868,
2025/09/18 07:45:00,12.02086338412937,53.44031169265918,3.1564983634105466,9.270000000000001,0.6883874524717888,0.6530031971029223,79.77233714976558,98.35837574893627,2.9367986080575412,2.3959007551240563,3.107112800158515,3.15,0.490301126045276,2361041.6894930126,2454451.4107104456,
2025/09/18 08:00:00,11.85775847695271,53.301562472243404,3.1540382394407995,9.29,0.6922300970420446,0.6560617250533483,80.87482117340828,99.64859619472182,2.9454303641058854,2.403659849300323,3.110579287355135,3.17,0.4903393118096435,2384915.4490656704,2478890.881827757,
2025/09/18 08:15:00,12.035036769219062,53.481126265135856,3.153748538732958,9.260000000000002,0.6866963982871712,0.6518077492480056,79.28716081154926,97.85408372045272,2.936188439335837,2.429805615550756,3.0861471433923313,3.16,0.48632782497194843,2352551.4657741305,2484826.4200374135,
2025/09/18 08:30:00,11.994881773035729,53.61251372500169,3.167592025329982,9.33,0.6878818024238478,0.652151544803709,79.62726229591966,97.99911167583697,2.945455072936059,2.395498392282958,3.0995769222684073,3.14,0.4914630826259202,2363044.356203851,2445138.475308023,
2025/09/18 08:45:00,11.944305255970391,53.20861131414097,3.1728735208008967,9.260000000000002,0.6871841591102544,0.6523593336081397,79.4271031103963,98.08676605344696,2.9184901129190277,2.41036717062635,3.103543196602888,3.13,0.48706404554828137,2338390.9643093,2462601.8120657345,
2025/09/18 09:00:00,11.93529621048009,53.28467915336245,3.1740489512655725,9.270000000000001,0.6856813253986922,0.6510607280872647,78.99592866089644,97.53895762363831,2.9205598723686417,2.401294498381877,3.101735527049059,3.15,0.48825139442123927,2332043.8611302427,2444274.010720564,
2025/09/18 09:15:00,11.731837721438012,52.62043192743113,3.201579528989018,9.2,0.6826858506452502,0.6493553028598311,78.13650411655009,96.81953490366959,2.8735815920540757,2.420652173913044,3.1045059002165347,3.14,0.4817633074135973,2276206.027299293,2448533.263285893,
2025/09/18 09:30:00,11.955953401193483,53.155101504579704,3.1901945989046063,9.24,0.680968855436127,0.6475408381124297,77.64388510062948,96.0541145598942,2.8963750371756856,2.4264069264069263,3.0859221783314736,3.13,0.48320555087776546,2288606.934801843,2447694.0672137206,
2025/09/18 09:45:00,12.061215989171274,53.47871057915023,3.173612552104468,9.25,0.6798441502484984,0.6465745593020824,77.32119860751337,95.64649602651647,2.9146595080947084,2.402162162162162,3.0858304672526518,3.16,0.4872471306215112,2299604.8748755697,2419981.4096907317,
2025/09/18 10:00:00,12.038564781893058,53.799320236485926,3.1637154021343887,9.31,0.6810963393163063,0.6470732224072459,77.68046119779645,95.85685386672067,2.9427425721413005,2.388829215896885,3.08225671632076,3.11,0.4914117346327105,2327345.1187843946,2408693.837476778,
2025/09/18 10:15:00,11.996678241569612,53.52879474184499,3.1902724301019862,9.28,0.6762147227539553,0.6438125105965281,76.43015455212884,94.48134345314472,2.908842490201797,2.3890086206896557,3.0822943561492364,3.12,0.48859431932471903,2278199.1617420185,2384563.1169735696,
2025/09/18 10:30:00,12.083530450424803,53.728422278408914,3.185641876473099,9.28,0.6735953116563627,0.6423288553772581,75.9054451877197,93.85547299212588,2.9130706965323148,2.3933189655172415,3.0713890844243728,3.13,0.4885922710471,2276087.296387968,2382372.1825352143,
2025/09/18 10:45:00,12.183103114112953,54.074752942808914,3.1802366055825484,9.31,0.6714879086671157,0.6408477671515752,75.48329912441083,93.23068540090902,2.927455140808499,2.3899033297529537,3.0604589072665997,3.12,0.49047187256339636,2282770.0242427355,2371462.260907672,
2025/09/18 11:00:00,12.101656484850537,53.86683606256565,3.188659735267451,9.28,0.6689549226363382,0.6397109236422753,74.97590206424972,92.75111524065193,2.9103136648168055,2.401939655172414,3.0555580524294417,3.13,0.4877275890998684,2261693.648994147,2375513.0613505426,
2025/09/18 11:15:00,12.10041543265271,53.91758332935433,3.1906737415638657,9.28,0.6668082653588182,0.6385040657920577,74.54589274775442,92.24200997865233,2.908476626460571,2.4051724137931036,3.048798719842183,3.14,0.48737031061466357,2254385.255577915,2371225.3047672985,
2025/09/18 11:30:00,12.190972354213045,54.07131439499557,3.1907335488749835,9.29,0.6657949864282284,0.6378280070729704,74.34291699334791,91.98446229749088,2.9115561853403737,2.405812701829925,3.0440696540100918,3.14,0.48762192486401296,2255003.0549279726,2369487.6415411076,
2025/09/18 11:45:00,12.254411506931945,54.31545302515519,3.202933551587901,9.300000000000002,0.6581823799953556,0.6324718408352111,72.81799183495458,90.07960028507766,2.903588179464226,2.4064516129032256,3.0246519755831085,3.14,0.4873118394729693,2227967.36457926,2343986.739775808,
2025/09/18 12:00:00,12.285437313964849,54.29687791760466,3.24091113869189,9.29,0.6475798150285332,0.62526915731987,70.69413081521411,87.51804457400577,2.8664778521973506,2.400430570505921,3.0121370460792036,3.12,0.4854565802916912,2168165.2321489574,2298074.015954745,
2025/09/18 12:15:00,12.43865322053847,54.309877291800206,3.2619614871767273,9.31,0.6477995245814625,0.6252502488553785,70.73814210461465,87.51131998516487,2.854110950297557,2.409237379162191,3.0136291442095544,3.15,0.48366955123115374,2159408.4691189295,2305227.486612161,
2025/09/18 12:30:00,12.532085096300364,54.21330803972677,3.2459837569391254,9.23,0.6457359918173811,0.6248289008203958,70.32478393946107,87.36147215927183,2.8435139209395306,2.3965330444203685,3.0203819863227337,3.13,0.48348885506881556,2149147.1806948665,2295933.937853307,
2025/09/18 12:45:00,12.632162751206693,54.482974539396594,3.249257705262525,9.270000000000001,0.645117365796797,0.6239848087780563,70.20086338863243,87.06128004516286,2.852959303593012,2.4163969795037756,3.0043818026403444,3.08,0.4824124125817524,2154955.8593118056,2312084.7953409487,
2025/09/18 13:00:00,12.585426544768325,53.63202904371337,3.272543852304786,9.15,0.6448657581310095,0.625233434043439,70.1504624040314,87.50533998097926,2.7959900349557856,2.420765027322404,3.029358311912988,3.11,0.47623775012847,2110224.2794124624,2320806.815546322,
2025/09/18 13:15:00,12.738819657093586,54.44041406876647,3.2685377337652146,9.29,0.6462384669265641,0.6246954958619013,70.42543763044323,87.31402814308228,2.8422495796915035,2.3950484391819162,3.021356996849767,3.11,0.483988531328447,2149528.295686906,2291751.107746274,
2025/09/18 13:30:00,12.54266973179557,53.953594306477726,3.3019036755564106,9.29,0.6464272889884999,0.624922064774711,70.46326166814482,87.39460490191135,2.8135284710976682,2.397201291711518,3.0325443116920625,3.07,0.48143503981718844,2123231.7229410363,2286982.630686557,
2025/09/18 13:45:00,12.562220632824506,54.01636350470238,3.2974469947235465,9.28,0.6448702711775066,0.6239617785937269,70.1513664384387,87.05308961168328,2.8142984602480388,2.3846982758620694,3.0338101172029805,3.08,0.48285551235096735,2120247.4459152985,2270812.38809604,
2025/09/18 14:00:00,12.603864623282902,54.10308991899046,3.3053438685107497,9.300000000000002,0.6440924312075286,0.6231355444700379,69.99555282192247,86.75924847126626,2.813625562108367,2.4064516129032256,3.021241767455476,3.09,0.4806350405791743,2117198.8982403697,2287804.315193892,
2025/09/18 14:15:00,12.672986360104858,54.35622516498995,3.2909288549725155,9.32,0.6451727074143282,0.6237003001729416,70.21194918764556,86.96009766768822,2.8320271907178127,2.375536480686695,3.0304686732451342,3.09,0.48567713635185533,2135861.558485503,2261836.827172391,
2025/09/18 14:30:00,12.76078197772631,54.626558502480066,3.2829967975604104,9.360000000000001,0.6472650446862355,0.6247099336474108,70.63107735010895,87.3191627837806,2.8510536492010594,2.373931623931624,3.028223546033385,3.09,0.48763799984511813,2157224.725779592,2266599.353690758,
2025/09/18 14:45:00,12.785339155303234,54.7192666003084,3.2845948089333694,9.39,0.648971591889822,0.6255267479530553,70.97292567599906,87.60965386881286,2.8588001096699305,2.373801916932907,3.029216146142483,3.08,0.4884870913876951,2167583.850141232,2269757.2554006884,
2025/09/18 15:00:00,12.611994522601435,53.88181366811466,3.3073445028462194,9.300000000000002,0.6501269894780678,0.6273373603625224,71.20437003947634,88.25357839335072,2.81192358159141,2.3881720430107523,3.0485167383930745,3.1,0.48228028621517216,2132409.00232721,2289104.9248993797,
2025/09/18 15:15:00,12.814211314229965,54.420935945391136,3.289964086341131,9.360000000000001,0.6525411484838073,0.6283510526973408,71.68796417200672,88.6140869987889,2.845015858641041,2.373931623931624,3.0466665866549008,3.08,0.4869585744019526,2167315.092494493,2283402.49709972,
2025/09/18 15:30:00,12.866180202436794,54.75575062210527,3.287982341492103,9.440000000000001,0.655873589596106,0.6297555038920057,72.35550469650562,89.11356472413104,2.8710616480124043,2.3707627118644066,3.0444050708581005,3.05,0.4899626141418321,2195914.5332027604,2285885.6487333598,
2025/09/18 15:45:00,12.644538353997518,53.594800260134434,3.3131479382153937,9.31,0.6592317846282032,0.6335732605018369,73.02820413741357,90.47130815775694,2.8100163873197808,2.3630504833512354,3.0884859782911422,3.13,0.48469311424478057,2155146.9695272376,2291268.5172808575,
2025/09/18 16:00:00,12.964188122783128,54.43430039127293,3.260381946930404,9.32,0.6581717429352146,0.6326939716350369,72.8158610640088,90.15859867750886,2.858560791865084,2.3819742489270386,3.0554197114685673,3.13,0.4864866441261917,2197701.791977042,2319794.872138924,
2025/09/18 16:15:00,12.840472347644948,54.01750735136653,3.308280348053116,9.37,0.6614476170547399,0.6343875853592438,73.47207032750042,90.76091389771682,2.832287174668898,2.3852721451440773,3.073024632983123,3.17,0.4844278161962501,2180249.001736325,2320419.475263494,
2025/09/18 16:30:00,12.82564665621021,54.23546555101933,3.2945215759324546,9.41,0.6641606213899176,0.6357975255883206,74.01552789384537,91.26234373818242,2.856256905021686,2.363443145589798,3.0797903346323166,3.1,0.4890657929534532,2206281.160999167,2304934.288512244,
2025/09/18 16:45:00,12.875799014988957,54.28221088316161,3.286841790267464,9.41,0.666118074881755,0.6371609174270889,74.40763670735276,91.74721915213901,2.862930618645405,2.3602550478214663,3.084352232044605,3.12,0.4898627850802211,2217846.8619313296,2309639.0575555526,
2025/09/18 17:00:00,12.988766189806029,54.374639996472524,3.2772916255804345,9.39,0.6658991045985493,0.637233566514482,74.363773505342,91.77305600645221,2.865170718012303,2.369542066027689,3.079202082638466,3.11,0.48877946442284437,2221456.649907411,2323449.205600511,
2025/09/18 17:15:00,12.870183002013903,53.675782168801504,3.2928201589511,9.29,0.6651601463277451,0.6378447949138984,74.21574850653245,91.99043270972444,2.8212898219619897,2.391819160387514,3.0885052309104797,3.13,0.48193274648358003,2184185.1731529282,2347951.7050522263,
2025/09/18 17:30:00,12.91330972593039,53.97436509859887,3.2843719930836883,9.33,0.6654162968396289,0.6375638028504291,74.26705949487315,91.89050095187957,2.840725721583105,2.3783494105037515,3.086012340979632,3.14,0.485348138232965,2200622.70285288,2333489.0604368984,
2025/09/18 17:45:00,12.915106652242457,54.098060972850135,3.2845692812869505,9.360000000000001,0.6660432668157648,0.637653650899043,74.3926514716251,91.92245442887794,2.8496887105796085,2.3707264957264957,3.086659598485434,3.16,0.48717530976004064,2208802.9618186494,2325094.626108375,
2025/09/18 18:00:00,12.947952738498202,54.18292129186369,3.273915532173749,9.360000000000001,0.6673065449776626,0.6384501123372783,74.64570601583677,92.21925005897721,2.8589619701597293,2.3792735042735043,3.0823100422871783,3.17,0.48687900843550497,2220560.497410219,2340245.0804387345,
2025/09/18 18:15:00,12.914970390012115,54.02572058825592,3.2867507646469156,9.41,0.6749572374992142,0.6424176540995452,76.1782604186063,93.8929321649322,2.863009906688463,2.3889479277364507,3.095461337415656,3.14,0.4860075864700456,2241454.3643974015,2370519.6598713542,
2025/09/18 18:30:00,12.834637464558227,53.571979692924344,3.307636228691427,9.360000000000001,0.6736315103619047,0.6421708274466682,75.91269635948024,93.78880992074826,2.829815418880879,2.3696581196581197,3.1171431211612393,3.14,0.48517215107450457,2210110.0356111596,2345200.9621789185,
2025/09/18 18:45:00,12.930470262708639,53.51848135486392,3.3171210711716252,9.33,0.6706071055105004,0.6406456332408986,75.30686035734966,93.14541650405397,2.812679971522593,2.394426580921758,3.105549172440728,3.11,0.48097955862432973,2189781.9251456154,2362972.7312241993,
2025/09/18 19:00:00,12.872984858749135,53.912282136850706,3.327367518137159,9.460000000000003,0.6732713191028553,0.6409186052386023,75.840544368226,93.26056799465945,2.8430884019978118,2.3678646934460885,3.108359989362335,3.11,0.4875067978710799,2217042.813684171,2330673.901992198,
2025/09/18 19:15:00,12.621868886748246,53.003480554003374,3.3584015661036646,9.380000000000003,0.6745725145510146,0.6424867009344339,76.10119434302472,93.9220591304351,2.7929953626368893,2.3720682302771854,3.1343599648941463,3.09,0.48210891302817976,2176315.1508901445,2337841.488987071,
2025/09/18 19:30:00,12.575844831838253,52.94897305065467,3.359962593389553,9.380000000000003,0.6746848926688293,0.6425232703990588,76.12370545280318,93.93748572509095,2.7916977464137167,2.3720682302771854,3.1352465324368985,3.1,0.4820178187556792,2174849.5822023293,2337119.6802964443,
2025/09/18 19:45:00,12.883750672325903,52.51288050200657,3.3552626115598287,9.2,0.6704378083327241,0.6418241368493317,75.27294746195577,93.64256071057495,2.7419612307851544,2.415217391304348,3.131061561677092,3.09,0.47156116409925414,2131295.852570737,2388363.557130232,
2025/09/18 20:00:00,12.802689130041188,53.27609175416575,3.3562602062757065,9.4,0.6742520059978437,0.6420803143547251,76.03699142376144,93.75062755205934,2.800736361985105,2.358510638297872,3.136680426389633,3.1,0.4845169768922775,2183843.9043659554,2323415.920404826,
2025/09/18 20:15:00,12.58615172759562,52.79731821923224,3.3588798742925023,9.340000000000002,0.6740614372294919,0.6425285876506922,75.99881749321142,93.93972877366964,2.7806889050973673,2.380085653104925,3.135866554527852,3.1,0.4798677429515524,2165334.612908916,2347022.4786314694,
2025/09/18 20:30:00,12.597635487140508,52.870265645302254,3.362397580756134,9.360000000000001,0.6740547736181451,0.64232903094098,75.99748266673701,93.8555470525483,2.7837279129540446,2.371794871794872,3.138044755470753,3.09,0.48125746929773977,2167310.266842859,2336121.690286949,
2025/09/18 20:45:00,12.591805165689038,52.639787462071524,3.3628636731200405,9.29,0.6704843304110922,0.6409293605787786,75.28226656814584,93.26510506609588,2.7625264961694995,2.3875134553283104,3.132046335806914,3.1,0.4773076726531656,2142377.424114661,2346084.7290412425,
2025/09/18 21:00:00,12.635586002698403,52.883596335876575,3.3677605335734873,9.33,0.6685710688870214,0.6394097823952778,74.89901010291914,92.62408073245923,2.770386999606548,2.377277599142551,3.1270881743131898,3.13,0.4796782710208025,2143410.785532674,2325023.40259781,
2025/09/18 21:15:00,12.724627398951156,53.38820647155785,3.3587096311235443,9.380000000000003,0.6651865639547129,0.636648631959621,74.22104037395482,91.56503042176134,2.7927391856325,2.3731343283582085,3.1077739075865667,3.12,0.4827008485645766,2153569.1835571425,2307929.465059867,
2025/09/18 21:30:00,12.760791489929034,53.784733243515575,3.359398102195491,9.430000000000001,0.6618830168030065,0.6327094932394639,73.55928776556831,90.16411876656929,2.8070504635449867,2.3700954400848357,3.0939091103350767,3.09,0.4853998938089349,2155881.3300921014,2285572.7319903853,
2025/09/18 21:45:00,12.938384907885904,53.270285261990125,3.3714326360748164,9.260000000000002,0.6554434203767394,0.6277920854471347,72.26933501589137,88.41529640233314,2.746606858139968,2.411447084233261,3.093855877171905,3.09,0.4757620940343289,2095322.4292476901,2308816.6468185526,
2025/09/22 07:30:00,12.325644675185742,53.51183355020004,3.2009127844704532,9.37,0.7002890947876207,0.6563083399762961,83.18700906865074,99.75262912200415,2.9272900047322397,2.3745997865528286,3.171855607359832,3.14,0.4966446571765111,2411359.15398473,2443941.550735659,
2025/09/22 07:45:00,12.137011173614383,52.802921101144136,3.211839275490602,9.29,0.7013158961758083,0.6596900767392151,83.48160621529134,101.17919313726463,2.892423687228549,2.391819160387514,3.17948605689245,3.13,0.49026506212573157,2385872.778089132,2480622.8431657637,
2025/09/22 08:00:00,12.148767552238212,52.94224820868544,3.207713578713328,9.33,0.7031474401982447,0.662509917946929,84.0070901590688,102.36872510788909,2.908613805769539,2.379421221864952,3.1782527869449355,3.14,0.49224895284814546,2407721.163460636,2483546.0490536736,
2025/09/22 08:15:00,12.197560784529855,53.205362619428854,3.18929353043981,9.350000000000001,0.7044773411032155,0.6633663049383216,84.38864886791029,102.72998648058763,2.9316837446161994,2.372192513368984,3.17542983001896,3.14,0.49502175248334085,2434785.299649762,2483756.7390290345,
2025/09/22 08:30:00,12.038820246871694,53.04635282529409,3.190502440723064,9.360000000000001,0.7066559099550755,0.6649103094679504,85.01369688098151,103.3921365923825,2.9337072056521425,2.3685897435897436,3.1827181516071668,3.14,0.49580741136656165,2444454.4315985367,2485795.4508327204,
2025/09/22 08:45:00,12.081933017573874,53.054622360606686,3.1886894174358087,9.360000000000001,0.7081469968964234,0.6658385434524772,85.44150109254717,103.87327298939118,2.935375251292697,2.3664529914529915,3.187784338636289,3.15,0.49616732644202594,2453696.5664447015,2491604.011970957,
2025/09/22 09:00:00,11.951712459854718,52.7011525556556,3.1822305115242204,9.300000000000002,0.7090618775557661,0.6668893849535987,85.70398732879201,104.41796118450625,2.9224784208185786,2.379569892473118,3.191323818747554,3.18,0.49312759796144673,2447246.665290621,2515458.0695637227,
2025/09/22 09:15:00,12.026372025869989,52.99799353890245,3.146446537763165,9.28,0.7091610011294369,0.6670553386150226,85.73242663779706,104.50398081754189,2.949358868368769,2.387931034482759,3.1767519507696234,3.16,0.49399786069441437,2474146.231050732,2534268.6385457003,
2025/09/22 09:30:00,11.91181374857149,52.49261633297499,3.145962255741737,9.190000000000001,0.7089615312680323,0.6676264743316092,85.67519721379688,104.80002059358291,2.9212047866204407,2.4145810663764964,3.178044492868514,3.17,0.4880933049787146,2450102.235833278,2569639.2989130863,
2025/09/22 09:45:00,11.762843508138303,52.276717991358964,3.151387029783779,9.190000000000001,0.7104867885190574,0.6685788651136656,86.11280514772089,105.29367831033522,2.9161762465686545,2.4167573449401525,3.183448540548757,3.18,0.48750399412709006,2450678.01015783,2576312.6190080703,
2025/09/22 10:00:00,11.81746306838761,52.574350260490064,3.1423145919513664,9.23,0.7112414315980717,0.6687050453055745,86.36870735612625,105.35908195200655,2.9373252517877924,2.4160346695557964,3.1762909072596845,3.17,0.4896786732212582,2473653.9209663165,2577932.0602932996,
2025/09/22 10:15:00,11.61154325347053,51.97377844247404,3.156570775562602,9.17,0.7118743704783496,0.6699373482502804,86.68857268654311,105.99782801034955,2.9050512888834605,2.420937840785169,3.1918337838839133,3.17,0.48626026714624804,2450814.4123865874,2589314.4609220726,
2025/09/22 10:30:00,11.772757778081939,52.765019695784645,3.124869607977933,9.25,0.7123551119454812,0.6696669420087659,86.93152272960933,105.85766692280754,2.960123512476916,2.4064864864864863,3.175136198749992,3.16,0.4929289089871721,2505203.2161032683,2577077.758755245,
2025/09/22 10:45:00,11.585272639741618,52.104338147006274,3.1442053683285356,9.2,0.7154803807074668,0.6737625589644987,88.51092503261468,107.98056957284646,2.926017521842326,2.4195652173913045,3.1964769418751215,3.16,0.48900421862299503,2507587.7709568776,2620359.341683758,
2025/09/22 11:00:00,11.55696933575274,52.19785787008226,3.134839062181199,9.210000000000003,0.7161271139859701,0.6743357134173633,88.8377615728515,108.27765573105412,2.9379498651492972,2.4115092290988054,3.1975647426032845,3.18,0.49105664108527175,2524859.0128451604,2616826.897898321,
2025/09/22 11:15:00,11.589047654668661,52.317015841790806,3.12870692272364,9.220000000000002,0.7165557080655434,0.6746699808650897,89.05435813714051,108.45091833306628,2.9469043370715258,2.40997830802603,3.196065458979024,3.17,0.49211391227643403,2537844.2981101316,2619181.8188116634,
2025/09/22 11:30:00,11.614685140131598,52.68846028595158,3.1050403102305655,9.25,0.7169947249069093,0.67480315903412,89.27622200329833,108.5199492729748,2.979027347736152,2.402162162162162,3.187137587576444,3.18,0.4957732327876766,2571418.427471804,2615264.22784827,
2025/09/22 11:45:00,11.483009070218714,52.511745011999835,3.1143406558293534,9.260000000000002,0.7180145306188706,0.6758399363629057,89.79159639594847,109.05734751176821,2.9733420403665027,2.396328293736501,3.1958005040891146,3.19,0.4963544633353341,2574936.9034173926,2612760.7876936886,
2025/09/22 12:00:00,11.365304683362467,51.967393975080654,3.1166917063456077,9.190000000000001,0.7213486357723514,0.6803723151117981,91.47653735907564,111.4066391962704,2.948639411876732,2.3884657236126223,3.2250706793629376,3.28,0.49524590533711643,2589409.7139392626,2639123.598570687,
2025/09/22 12:15:00,11.423375022312314,52.680043728057456,3.075560385631175,9.24,0.7198651067057616,0.6780335268177776,90.72681328643199,110.19436277469138,3.004330541896918,2.398268398268398,3.1894702931596566,3.2,0.49854786729674344,2624093.5400815434,2639380.064389103,
2025/09/22 12:30:00,11.218286912438828,52.36212486067507,3.0698125794112636,9.23,0.7251311146771691,0.6842533378506681,93.38807084573257,113.41831009866152,3.0066982140551892,2.4030335861321777,3.20560693715257,3.23,0.49896390351518183,2681145.9738272037,2692280.7509090584,
2025/09/22 12:45:00,11.312355955096109,52.242913686336806,3.078587513171138,9.180000000000001,0.7212276167666101,0.6800075492290718,91.4153785561289,111.21756818023857,2.9818869727513526,2.440087145969499,3.1861466397442437,3.19,0.492123146331888,2619256.625213936,2703103.5294281477,
2025/09/22 13:00:00,11.134618799989994,51.76992798425539,3.095578381303692,9.15,0.7222430291949644,0.68140042942088,91.92853273581333,111.93954708655481,2.9558288865380016,2.4382513661202188,3.202722781030383,3.2,0.4903631131835316,2604421.31687717,2706788.370101049,
2025/09/22 13:15:00,11.280287532952912,52.45958780778898,3.0668943201846783,9.220000000000002,0.7232066675567479,0.6817561308255928,92.41552210017126,112.12391966407438,3.0062985670288125,2.4186550976138825,3.1926557481196567,3.19,0.4970550288340595,2661308.539092847,2692844.1899027145,
2025/09/22 13:30:00,11.068466230935883,52.20100103706608,3.07400401407298,9.23,0.725419315035801,0.6842007535200253,93.53371729883084,113.39105378635033,3.0025985515127798,2.4062838569880824,3.2076712075758005,3.2,0.4986711071968523,2678130.3281010217,2692404.0570880915,
2025/09/22 13:45:00,11.119839568034593,52.48919633914187,3.0616416953850343,9.260000000000002,0.7258435270760932,0.6842855164847703,93.74809933263701,113.43498941910859,3.024521129940862,2.412526997840173,3.196470752457829,3.19,0.4999910969505967,2702795.7514578234,2702892.005668145,
2025/09/22 14:00:00,11.233247528431946,52.57428820760168,3.0619963141282516,9.260000000000002,0.7260656812260164,0.6844687685230934,93.86036832539286,113.52997541071305,3.0241708513082637,2.4071274298056156,3.200624647081447,3.19,0.500628830418521,2706572.3439846057,2699772.9951800136,
2025/09/22 14:15:00,11.110365581036547,52.25909514272695,3.0648192303564343,9.220000000000002,0.726192328489289,0.6848945988809868,93.92437145424759,113.75069829690203,3.0083340344114613,2.4208242950108456,3.2024772203942518,3.19,0.4977102658560047,2693042.3420858653,2717821.2201799047,
2025/09/22 14:30:00,11.001770387410716,51.827915044058955,3.071218663684688,9.16,0.7262980393339714,0.6855296931006257,93.97779404418992,114.07989001978409,2.982529413587996,2.4312227074235806,3.210741510966906,3.23,0.49418978528547397,2670868.7011254095,2733671.7824107967,
2025/09/22 14:45:00,11.083718843261579,52.00067632784783,3.0693363235429425,9.180000000000001,0.7265785286010314,0.685555409113651,94.11954357938535,114.09321953590548,2.9908745840545437,2.422657952069717,3.212276023887295,3.18,0.49603573359104,2682100.962758602,2724971.1111454098,
2025/09/22 15:00:00,11.219068018031237,52.367348905074834,3.0511700040240686,9.2,0.7269335713994248,0.68569321254152,94.29896988034224,114.16464791052728,3.015236774046179,2.4184782608695654,3.2052100509061403,3.19,0.4985146997173144,2710223.9297383726,2726373.890296263,
2025/09/22 15:15:00,10.954055808410146,52.00181365061326,3.06312118843336,9.2,0.728208360388858,0.6869304117989664,94.94320396677492,114.88626787656301,3.0034724171998435,2.4184782608695654,3.2142555499986742,3.21,0.49794300513670264,2708691.008718646,2731070.1301591187,
2025/09/22 15:30:00,11.027810783706627,52.1871850082145,3.0541540152079865,9.210000000000003,0.7284765521561637,0.6870351888561942,95.07873877264174,114.95668443653972,3.0155650154312226,2.4125950054288814,3.213012367154279,3.2,0.4996164724199763,2723784.490520188,2727966.2840831396,
2025/09/22 15:45:00,11.120463665370607,52.83912320828483,3.0357777890839563,9.300000000000002,0.729136705757035,0.6868546910141913,95.41235747776506,114.83537890025488,3.0634653278777266,2.4021505376344083,3.1981059503784253,3.16,0.5052263372734761,2773480.6401567687,2716099.841977716,
2025/09/22 16:00:00,10.872965796175095,51.8097909600541,3.058846418738516,9.17,0.7296688555671345,0.6878718101807885,95.68128751215212,115.5189448898351,2.9978621822346208,2.40567066521265,3.231130908538956,3.19,0.49931396842217024,2719140.5767040956,2726612.4938470186,
2025/09/22 16:15:00,10.876400106893755,52.273407227571454,3.0508931404950825,9.25,0.7300107263720644,0.6872431953019058,96.09869886965662,115.09647742892551,3.0318990453067656,2.398918918918919,3.2227884293143783,3.2,0.5043468569225213,2758629.897788485,2711077.8240388967,
2025/09/22 16:30:00,10.800184331674416,52.24770504226268,3.04402772920849,9.24,0.7301193756234947,0.6870012775844262,96.32884310958373,114.93389399782365,3.0354519807224594,2.4015151515151514,3.224243526437495,3.21,0.5050742481278501,2767583.1785379522,2711973.913902426,
2025/09/22 16:45:00,10.961673414720053,51.965871300740446,3.063914182532881,9.17,0.7275913640657732,0.6829846085099471,94.6313954511461,112.76068295513315,2.9929036695209694,2.4383860414394767,3.22011253760938,3.21,0.49736089835212394,2693552.894452246,2722138.0120436875,
2025/09/22 17:00:00,10.997404881715738,52.43420757289408,3.0468485890199344,9.24,0.730045492368076,0.6849062282238275,96.17234128891373,113.75672619527435,3.0326416722178466,2.4015151515151514,3.2316814137448158,3.19,0.5061780367655461,2763691.53102472,2696228.3593849447,
2025/09/22 17:15:00,10.915627667957551,52.34163457472266,3.0466643557277133,9.23,0.7301155092016445,0.6843951273193306,96.32065313397784,113.49180457874581,3.029542779350685,2.409534127843987,3.232926046949842,3.2,0.5057804753183182,2763951.153819803,2700773.7390900734,
2025/09/22 17:30:00,10.944469291256326,52.61289782406806,3.033091448498584,9.25,0.730161221180935,0.6834864992711183,96.41748167713008,113.02083062969614,3.0496937389009027,2.4086486486486485,3.2275303951706853,3.18,0.508219345359244,2785387.467302063,2695292.268203011,
2025/09/22 17:45:00,10.877906075101691,52.59454380310024,3.050011797021093,9.29,0.7303524706888875,0.6831127830944757,96.8225923619407,112.8271203607994,3.045889858220687,2.4090419806243277,3.232214417872811,3.18,0.5093180770816923,2789617.8980318364,2687544.6523647294,
2025/09/25 11:30:00,11.484953415746475,56.11321882682182,2.5820059895343173,8.83,0.7138936000895256,0.6712789923495017,87.70902121146968,106.69324944366308,3.4198216564139545,2.567383918459796,2.97073005819312,3.13,0.5039928203531738,2933070.2512298194,2886596.4836543514,
2025/09/25 11:45:00,8.182730292888323,51.7223545984524,2.728236404925237,8.930000000000001,0.731042880619678,0.6929678959639276,98.28504025432166,118.94382472272082,3.273176761324213,2.6080627099664055,3.052046783204756,3.07,0.4971384109227242,3019398.993125779,3054159.0478261565,
2025/09/25 12:00:00,7.945184958529751,51.33341851371625,2.71420984207004,8.87,0.7326236279656559,0.6994872125482406,101.63342868483944,123.32520228267346,3.267986086600857,2.5659526493799327,3.0829034733521925,3.04,0.501847194986708,3109924.0215375596,3087030.056525843,
2025/09/25 12:15:00,7.781572456245385,51.248131465057554,2.705339201331445,8.87,0.7340055388153258,0.7042371190293587,104.560635434705,126.84685034127504,3.278701611847634,2.562570462232244,3.0895969820059057,3.04,0.5042000193474694,3200990.3598059313,3147661.4390349747,
2025/09/25 12:30:00,7.858406396357168,51.26316469989081,2.7126182804396817,8.87,0.7332164269697081,0.701639698180329,102.88911406164775,124.77180364412634,3.2699034965444103,2.5997745208568213,3.0735276031470735,3.02,0.49953428226965807,3146153.5950446096,3152019.937210092,
2025/09/25 12:45:00,7.8542176046643135,51.23430668933031,2.7150669471366315,8.87,0.7332842955906546,0.7018286031172035,103.03287549558277,124.89875925989602,3.266954433427321,2.600901916572717,3.0748786136683,3.04,0.49939392868273863,3147375.0293294983,3155014.424285591,
2025/09/25 13:00:00,7.8125633741233855,51.188323145931406,2.715859059273483,8.87,0.7334318123062882,0.702351336285186,103.34535001290662,125.25006776630143,3.2660015878632542,2.591882750845547,3.0798324411063094,3.03,0.5003842690071652,3154662.051838249,3149816.820164573,
2025/09/25 13:15:00,7.860718344377972,51.25593337218521,2.712837542003702,8.87,0.7335837177138625,0.702885561910283,103.66712079465456,125.60909990340741,3.269639210849544,2.5907553551296507,3.0804160370432374,3.04,0.5009030452579646,3168142.7051240252,3156719.4316043206,
2025/09/25 13:30:00,7.791653844439395,51.189955732629755,2.7176716372418337,8.880000000000003,0.7338442858450515,0.7035481357192306,104.21906435356283,126.18858631576845,3.2675029162140863,2.5889639639639634,3.08318010668648,3.03,0.5013314810507693,3180069.9898301396,3163178.160405407,
2025/09/25 13:45:00,7.783774475050677,51.17871685761804,2.71787304148092,8.880000000000003,0.7339730631818077,0.7038597265408404,104.49184453286264,126.4862844247429,3.2672607824100015,2.591216216216216,3.0832978800519513,3.03,0.5012436544956496,3187463.631123466,3171646.559170486,
2025/09/25 14:00:00,7.795293668877548,51.199059359750265,2.717067656207277,8.880000000000003,0.733964480156084,0.7037855885710589,104.47366369955739,126.41545200006374,3.2682292543261475,2.5945945945945943,3.081935100914632,3.02,0.5010513158051134,3188081.330230076,3174702.7393163997,
2025/09/25 14:15:00,7.780439545775096,51.22375087062079,2.7137596344883126,8.880000000000003,0.7339315789607169,0.7036628045210307,104.4039713592587,126.2981424486424,3.2722131640351972,2.597972972972973,3.0792111393330215,3.03,0.5010036721583535,3189684.512656209,3176904.576231821,
2025/09/25 14:30:00,7.703141274921109,51.16558926266379,2.717812902891521,8.89,0.7339781664927456,0.7036968584608589,104.5026545255923,126.33067804592842,3.2710125080875874,2.590551181102362,3.082501146832532,3.02,0.5018470820520963,3189433.071893618,3165955.224580578,
2025/09/25 14:45:00,7.788287544480056,51.30225034129165,2.7116587842334985,8.89,0.7339475243922016,0.7035842847167478,104.43774747058866,126.2231235596673,3.27843608188813,2.5849268841394824,3.0823288345338966,3.02,0.5028216728394029,3196218.02411099,3160345.73747499,
2025/09/25 15:00:00,7.751601896847262,51.23039776714495,2.7157677946819905,8.89,0.7339750493384348,0.7036091044020699,104.4960516718868,126.24683662460603,3.273475743179655,2.5838020247469067,3.0848596432732442,3.05,0.5027312734586009,3192463.8770977273,3157775.3971268185,
2025/09/25 15:15:00,7.808681813156454,51.31890761360131,2.7116961649516473,8.89,0.7340513089894377,0.7037813891812716,104.65758724794952,126.4114398459366,3.278390888663045,2.581552305961755,3.0847895620463204,3.02,0.5033204923402507,3202803.2797081987,3160544.3853478576,
2025/09/25 15:30:00,7.816356213073675,51.41230115933723,2.707685520334671,8.9,0.7341819408573947,0.7040381788604019,104.93429575322678,126.65678019804393,3.286940057536651,2.5786516853932584,3.0836263484285307,3.04,0.5043612239129385,3218528.5826000865,3162867.190909378,
2025/09/25 15:45:00,7.762133950063287,51.32368768804599,2.7120234798600342,8.9,0.7341811388059396,0.7040025189238189,104.93259682277166,126.62271020959004,3.2816825024167287,2.5797752808988763,3.085076373294321,3.02,0.5040045660449379,3212458.7977312775,3161409.643462268,
2025/09/25 16:00:00,7.839914441937651,51.36493950609389,2.7156076251010495,8.9,0.7338100286526344,0.7029061662539401,104.14649969793469,125.6229472764859,3.277351233563732,2.5898876404494384,3.0810349013474827,3.03,0.5025921205072027,3187190.5224305606,3154314.6313194265,
2025/09/25 16:15:00,7.764027561293119,51.25028605274963,2.7197971300925023,8.9,0.7341135078862218,0.703731802973537,104.78933889499494,126.36406450863163,3.272302886685267,2.596629213483146,3.0819820606679813,3.02,0.501952138957658,3199335.9003293007,3174450.865422842,
2025/09/25 16:30:00,7.76854667418138,51.25763140703742,2.7192763304040204,8.9,0.7342167932055196,0.703973008215518,105.00812108626518,126.59451527749393,3.27292960281005,2.601123595505618,3.08082856545099,3.02,0.501689936770554,3206251.058670844,3184650.6191860335,
2025/09/25 16:45:00,7.799964583388714,51.3469829911985,2.713714576933454,8.9,0.7340956783687036,0.7036159457537633,104.75157185376376,126.25337294504995,3.279637466537531,2.602247191011236,3.0776526779140174,3.02,0.501942750627478,3205974.1560773565,3181156.950148548,
2025/09/25 17:00:00,7.801969357128144,51.35989968428083,2.7129561917828835,8.9,0.73403606412739,0.7034243491117808,104.62529510471148,126.07031890736957,3.2805542628947335,2.601123595505618,3.077630602820316,3.02,0.5021077890242236,3203288.249402924,3176394.2001126823,
2025/09/25 17:15:00,7.799797378512153,51.28455138790065,2.71939516691271,8.9,0.7342988305571612,0.7042529276935611,105.32071581475847,126.86195415406911,3.2727865770622966,2.598876404494382,3.083234763622215,3.03,0.5021665518495524,3215843.529856195,3188094.601848866,
2025/09/25 17:30:00,7.750932766993458,51.35662859722231,2.7100137649088176,8.9,0.733887259921512,0.7047238558005503,105.71852891683106,127.31188527267918,3.2841161603101505,2.593258426966292,3.0815233465401746,3.0,0.5037064800235578,3239988.7144083264,3192306.367951534,
2025/09/25 17:45:00,7.7600101274535405,51.38477828030949,2.7070845772920142,8.9,0.7342390768985817,0.704264730822432,105.37847209332799,126.87323102392938,3.287669722127028,2.587640449438202,3.082626120745951,3.02,0.5042336118994727,3231622.6778470925,3177356.417523824,
2025/09/25 18:00:00,7.729880216652475,51.39953875523082,2.707072276448391,8.9,0.7330567618768085,0.7056740205604809,106.52126598015906,128.2196856077153,3.2876846611855415,2.582022471910112,3.085016629783373,3.03,0.5056552949390282,3271417.8765776823,3198242.204747382,
2025/09/25 18:15:00,8.358222445400713,51.72631093821775,2.7536157217694996,8.92,0.7271761770412797,0.6843575814622995,94.42157434691468,113.47234323745074,3.2393772048439367,2.679372197309417,3.0258816912152655,2.83,0.4882775217558022,2889490.4890126903,3028231.2169186855,
2025/09/25 18:30:00,7.931594562107421,51.68971378589606,2.7443578548728627,9.0,0.7322086957689934,0.6954072707397079,100.7545063381824,120.5832330509938,3.2794556963552197,2.7466666666666666,3.011828848639105,2.96,0.488992578922882,3088177.7129979436,3227209.9761166056,
2025/09/25 18:45:00,8.136194823544713,51.99719789441377,2.7419282872912434,9.020000000000001,0.731750124923433,0.6934752051438793,99.78314724164225,119.28476737035221,3.289655692968862,2.7394678492239466,3.007757008061462,2.98,0.4899252149444601,3072069.3595387796,3198416.9633320314,
2025/09/25 19:00:00,8.073621703037873,52.00765346684568,2.7493395759047186,9.050000000000002,0.7318667167108793,0.6936315448785787,100.03011560961417,119.3898371880877,3.2916996064489195,2.731491712707182,3.009899457388178,3.01,0.49126132195684524,3078396.8832119494,3187915.45530016,
2025/09/25 19:15:00,8.01599308074833,51.90967046253769,2.751483819429393,9.050000000000002,0.7326967875794907,0.6967655668690736,101.78839766528591,121.49609072617486,3.289134370369223,2.711602209944751,3.0233490642564913,3.02,0.49367772620432154,3125565.36192519,3205620.340853696,
2025/09/25 19:30:00,8.077373295072391,52.0673539630277,2.7401290115661956,9.050000000000002,0.7328894033745903,0.6976697355014814,102.19640246216116,122.10374708175361,3.302764198984641,2.7104972375690606,3.0199803551176756,3.03,0.49458078318417625,3151142.5268093543,3220197.876919807,
2025/09/25 19:45:00,8.047257784666954,52.13660354900975,2.7305735193618186,9.050000000000002,0.7329017306061298,0.6978737225630156,102.2225143892385,122.24083880330866,3.3143220410762426,2.7093922651933697,3.015911149020976,3.01,0.49521007915325344,3162212.1626705504,3223385.174276898,
2025/09/25 20:00:00,7.994283747608904,51.95308449561446,2.739833747640977,9.04,0.7325792852271812,0.6969178920915057,101.53950051034666,121.59846254731316,3.2994702717942377,2.712389380530974,3.0169457740563,3.01,0.4934732449178759,3128270.5269264076,3211020.5271347226,
2025/09/25 20:15:00,8.086650887081078,52.10162356445761,2.7324224880857106,9.04,0.7325831071634078,0.6971029049103649,101.54759625512037,121.72280242288188,3.3084195578895534,2.7267699115044253,3.008624818056079,2.99,0.4925973419180035,3138424.9974308144,3232752.2915307423,
2025/09/25 20:30:00,7.999645990814315,51.88330158085796,2.7451283448344688,9.04,0.7328181258854806,0.698179741032603,102.04542025714655,122.44650184148406,3.2931065015632672,2.712389380530974,3.0193881395862068,3.05,0.4930155419417163,3136948.1796511183,3225829.2843136275,
2025/09/25 20:45:00,8.09062154808987,51.887521810667465,2.742351599110468,9.020000000000001,0.7328264252448137,0.6985336893478428,102.06300021945825,122.68437665331952,3.289147898805464,2.7172949002217295,3.0191978946556235,3.03,0.4919617458972796,3136390.3720765677,3238882.4986954588,
2025/09/25 21:00:00,8.107293207629482,52.26222524494955,2.7382104206201476,9.09,0.7330662051853005,0.6990502312465235,102.57090958309446,123.03152424991532,3.3196864388315728,2.6952695269526954,3.015900603584522,3.03,0.49653438581943304,3176131.8830399276,3220468.178803407,
2025/09/25 21:15:00,8.271916442040947,52.37874813009307,2.7367419146251555,9.08,0.7325289793178411,0.6972735340285531,101.43294096100072,121.83747557609796,3.317813766609288,2.709251101321586,3.0078648728342374,3.03,0.4943277645431608,3144810.3210508176,3216981.48313225,
2025/09/25 21:30:00,8.191652037905897,52.22607294130154,2.744363354492013,9.08,0.732558276656129,0.6975684045823706,101.4949994985974,122.03564653633175,3.3085997833113923,2.7037444933920707,3.0120986212979757,3.05,0.4941422150860822,3136672.210015271,3211039.2670720406,
2025/09/25 21:45:00,8.105249961140032,52.125609424327195,2.740881884476954,9.07,0.7329462699782784,0.6992784635677212,102.31685907932464,123.18491026171311,3.309153908224995,2.7100330760749722,3.011938128780787,3.06,0.4938081408066796,3159985.396837179,3239231.496742301,
2025/09/25 22:00:00,8.081927808273065,51.98467109301447,2.753011907419839,9.07,0.7326476635074963,0.698334082787226,101.68434152071879,122.55022889502295,3.2945734726227647,2.6990077177508267,3.0176938234403163,3.06,0.49340584064231796,3127702.1625813865,3211302.982776702,
2025/09/25 22:15:00,8.199495569587953,52.102523548093245,2.7460711363314663,9.06,0.7325836284678121,0.6983526287270749,101.54870049842194,122.56269289543569,3.2992590323437296,2.705298013245033,3.0133372657644157,3.02,0.4927511590540016,3130736.5792697934,3222848.8395454055,
2025/09/25 22:30:00,8.190616497737722,52.15677081570345,2.739483305150975,9.06,0.7326032103093019,0.6986070182891777,101.59017936702435,122.7336581652552,3.307192996199222,2.7097130242825607,3.008599184084464,3.03,0.4926877702239889,3139186.554709372,3232367.08317008,
