datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/25 22:45:00,8.13025284423503,52.05849583715741,2.7566898181608503,9.09,0.7328455935474103,0.6994453175016976,102.10360311707153,123.29704626134088,3.2974330082825474,2.6985698569856984,3.01589238713536,3.02,0.4935603090941413,3142161.3508367823,3224155.5772885084,
2025/09/25 23:00:00,8.02347728854727,52.14762686679654,2.7407124338294633,9.100000000000001,0.7337267512712651,0.7029063404771668,103.97009894609492,125.62306436510245,3.3203045630310863,2.6901098901098903,3.016280983747812,3.05,0.4965269798618864,3215116.626173881,3260093.697881814,
2025/09/25 23:15:00,8.14150765893362,52.334451082601674,2.7433928121663254,9.12,0.7328474009704101,0.6995695584561336,102.10743165695943,123.38054374498222,3.324350767252457,2.6962719298245617,3.005649754518175,3.04,0.4953294672451847,3166011.2843134725,3225716.835399459,
2025/09/25 23:30:00,8.102455940864274,52.24135904906359,2.7492278755138684,9.12,0.7327007324723676,0.6991878304932864,101.7967538606489,123.12399931907288,3.3172950417197944,2.7072368421052637,3.0023547097865886,3.01,0.49367326106348974,3149768.2025579135,3230500.795144257,
2025/09/25 23:45:00,8.338091140206302,52.63613203364554,2.7306529530380352,9.12,0.7322826512890116,0.697726237150957,100.91116123199185,122.14171962931881,3.339860523049399,2.7500000000000004,2.97774913869231,2.94,0.4907516137404832,3148950.921477767,3267637.0902796006,
2025/09/26 08:00:00,11.59804774518318,56.67679392669237,2.9134082435677775,8.99,0.629772781804542,0.605783949588225,67.16207494342525,80.63494853042756,3.085733013850058,2.825361512791991,2.757446501840695,2.92,0.4652897301801861,2295659.908116157,2638168.9714233717,
2025/09/26 08:15:00,10.927962148447307,54.61850363555135,3.027258097620817,8.940000000000001,0.6290216453904571,0.6060142790968829,67.04649406006747,80.70575090849401,2.9531674246824635,2.7315436241610738,2.8287343340875526,2.89,0.46362853535579485,2184903.712225977,2527713.2766080946,
2025/09/26 08:30:00,10.948490311049795,53.81863926956049,3.051110050623948,8.75,0.6179856205188176,0.601578899271517,65.34832914686623,79.34233272951562,2.867808717096467,2.753142857142857,2.8288687162038024,2.92,0.4546745183061878,2107153.186527461,2527267.9250344965,
2025/09/26 08:45:00,10.919333474601672,54.75684042805631,3.0584687524831558,8.930000000000001,0.6158771436684026,0.5982022460759417,65.0238879237525,78.30436292034378,2.919761724800941,2.704367301231803,2.8154486985389604,2.93,0.46446472084684465,2138038.3185875216,2465192.5030974923,
2025/09/26 09:00:00,9.953804429314687,53.08246326339162,3.0526996272773927,8.940000000000001,0.6401385001071579,0.6134071800191169,69.20351804872313,83.29946192565792,2.928555407193241,2.703579418344519,2.8752469145951367,2.97,0.4638600474071511,2184063.1959736883,2524389.7268033326,
2025/09/26 09:15:00,9.901534125824469,53.2423761190455,3.069108570157645,8.95,0.6316895473721467,0.6075435148397936,67.51105953253482,81.21411345852934,2.9161562047771685,2.706145251396648,2.8553657338394323,3.0,0.46323875444969176,2148076.4255660945,2489006.2989091477,
2025/09/26 09:30:00,9.987729687153376,53.39445995109321,3.0822854720044224,8.9,0.6195809876772892,0.6007382634365394,65.59381577485948,79.0839246056485,2.8874677835120495,2.7292134831460673,2.827681474691734,2.98,0.4595889442352167,2107938.5406435505,2478635.107578744,
2025/09/26 09:45:00,10.15821202847684,54.115417206002064,3.0760654640886433,8.930000000000001,0.6110403715638874,0.5952544381620862,64.27963111239504,77.39821845106871,2.90305915275627,2.7054871220604704,2.806760365339798,2.94,0.4636653293766095,2107892.4548858777,2438258.230393751,
2025/09/26 10:00:00,10.385199350231801,54.489673283415186,2.785121004051937,8.99,0.6956021204769313,0.6528391382521105,81.84228040528086,98.28916857245117,3.227866935375837,2.6195773081201335,2.9542556473153043,3.03,0.49023998024604104,2634019.5616856446,2738899.1471550455,
2025/09/26 10:15:00,9.386859098973218,53.49542586019675,2.838900987561902,9.12,0.7019792151143973,0.6565975636288531,83.67191747593299,99.87463626921769,3.2125107708784224,2.6699561403508776,2.9531638200348747,3.05,0.4865651485673685,2635834.939949426,2781394.2794270935,
2025/09/26 10:30:00,9.168642514568944,53.373894230173676,2.848909971560022,9.180000000000001,0.7054866936025325,0.6588050874003828,84.67823979529638,100.80586604731369,3.2222850464359056,2.6546840958605666,2.962992802198897,3.05,0.4892686918068476,2656417.3599454435,2772945.6964467647,
2025/09/26 10:45:00,9.114618659896621,53.162962562644964,2.837699128604131,9.15,0.7095427325108025,0.662382157004274,85.84194828143922,102.31482997171251,3.2244433202123512,2.6633879781420764,2.971583704124805,3.07,0.4884139989364356,2679960.1665205644,2807106.4866802306,
2025/09/26 11:00:00,8.035793457450097,51.525014868270716,2.7977811254532132,9.06,0.7312100878064568,0.6916692846529697,98.63922374299085,118.07107887837387,3.2382804779027774,2.6114790286975715,3.064001430002334,3.21,0.4974299398550825,2988100.304028774,3018977.4060489605,
2025/09/26 11:15:00,8.169156242355768,52.20939558073354,2.7431678828798796,9.06,0.7309922655509213,0.6908117542066405,98.17782583381367,117.49476622259954,3.3027508292669556,2.673289183222958,3.0179536984863904,3.04,0.49547121091202706,3036060.9913176964,3091562.419392964,
2025/09/26 11:30:00,8.094257656599837,51.84988471083881,2.7398312542620378,8.99,0.7309919016579842,0.6913316503436481,98.17705502442459,117.84416807152242,3.2812239753872796,2.7052280311457175,3.015600738876947,3.0,0.4906509155969017,3019001.9589350135,3134052.8157865303,
2025/09/26 11:45:00,8.207032516292202,51.974541371338546,2.738185519139004,8.99,0.7305770065664267,0.6897557352932793,97.29821127499619,116.78505723546732,3.2831960936039204,2.7163515016685205,3.0083833721691207,2.98,0.4893501297038313,2997283.9461329333,3127745.484117704,
2025/09/26 12:00:00,8.13055996149643,51.89144959696307,2.7442588597064836,9.0,0.7307012395188522,0.6901431115478337,97.56136539744247,117.04539765719802,3.279573997972848,2.721111111111111,3.0084177017221276,2.96,0.48901903250618195,2999835.478153117,3134558.643031101,
2025/09/26 12:15:00,8.128282530595982,51.94680360060596,2.7430843099021542,9.010000000000002,0.7308087204521235,0.6904452622328683,97.78903486930444,117.248461308737,3.284623796459755,2.725860155382908,3.0057308826014135,2.95,0.4891828358337834,3010401.627377641,3143537.9773237137,
2025/09/26 12:30:00,8.140993732890252,51.94292989371979,2.744300364540118,9.010000000000002,0.7308671006286643,0.6906621286285342,97.91269758381424,117.39420872676418,3.283168313651363,2.732519422863485,3.004401045661798,2.96,0.4886058866524877,3012856.7444179147,3153374.213337115,
2025/09/26 12:45:00,8.078819499047654,51.9869397490952,2.7393115964653902,9.020000000000001,0.7309813820085104,0.6910192554224588,98.15477197411873,117.63421966974066,3.292798092644428,2.7228381374722836,3.0049262671505628,2.95,0.4902353913114139,3027019.5148317497,3147605.101180287,
2025/09/26 13:00:00,8.06211060882788,52.04289062391092,2.7367604540999704,9.03,0.7311315265132925,0.6914904543078555,98.47281275657599,117.95089400148106,3.299521515108149,2.7120708748615727,3.007262489420954,2.96,0.4918404832434431,3041501.287320494,3142416.854722853,
2025/09/26 13:15:00,8.115573549847511,52.14009238285166,2.73709111956157,9.04,0.7308864320761883,0.6904707789485223,97.95364606009348,117.26561009479431,3.3027764166828453,2.73783185840708,2.99557940640422,2.95,0.48972968746342305,3029767.428644903,3156844.3006495168,
2025/09/26 13:30:00,8.016049693344655,51.93791047043277,2.748614107166505,9.04,0.730854024453586,0.6903491182226626,97.8849992210802,117.18384668181486,3.2889302199351538,2.7367256637168147,3.0000383306582736,3.0,0.4890084002281672,3013632.9992084675,3149109.8039874113,
2025/09/26 13:45:00,8.013975999639001,51.9589099229276,2.7359838261380554,9.020000000000001,0.7312692619881214,0.6920880725866844,98.76456834392238,118.3525298604507,3.2968031147801304,2.7172949002217295,3.0074860920235627,2.98,0.49128120595293256,3047200.4901811145,3155358.1529293917,
2025/09/26 14:00:00,7.956533015576724,51.752319882510164,2.7371827413808516,8.99,0.7313895064707779,0.6927664380474392,99.01927396503424,118.8084327405768,3.2843989055201823,2.7119021134593995,3.0150167686326417,2.97,0.4908035909969329,3043873.0171372388,3157941.869657794,
2025/09/26 14:15:00,7.968986724178819,51.659246317291604,2.737417062950289,8.970000000000002,0.7315516142701703,0.6935498953762799,99.36265577197302,119.33496375273342,3.2768116051459324,2.6989966555183944,3.0237479877934876,3.0,0.4913741004156625,3048058.8931817706,3155074.097758047,
2025/09/26 14:30:00,7.957094909611158,51.64337272713095,2.7286521773333843,8.95,0.731607057079526,0.6939224182174001,99.48009646345184,119.58532177655518,3.280007644193962,2.7005586592178776,3.0229935368240053,2.99,0.4912429308789103,3055252.0523870043,3164180.045945039,
2025/09/26 14:45:00,7.967877086646922,51.561136463879734,2.7277741466664303,8.930000000000001,0.7317634105537332,0.6946620815954857,99.81128927896854,120.0824205881814,3.2737314454399433,2.6920492721164613,3.029852259099376,2.97,0.49153946027228185,3060226.240931708,3165573.492901534,
2025/09/26 15:00:00,7.9439019263061255,51.392117934129544,2.733114060179012,8.91,0.7316962958978641,0.6945621873037209,99.66912491740278,120.0152855437865,3.2600176223221426,2.7093153759820425,3.028377304791393,3.0,0.48894509385895135,3044138.6551370732,3181792.8315898036,
2025/09/26 15:15:00,7.895222066313579,51.439016866751274,2.7294264979968026,8.92,0.7316726991655748,0.6943875670320534,99.61914158161622,119.89793009249885,3.268085807237023,2.7141255605381165,3.0234290170077753,2.99,0.48912824852986747,3048832.4914382566,3184364.0180699998,
2025/09/26 15:30:00,7.987299346323653,51.53308192593022,2.7372559219403283,8.940000000000001,0.7316077870870263,0.693938221850859,99.48164278815922,119.59594278016486,3.2660446282504716,2.743847874720358,3.013271866349929,2.96,0.4867196237701173,3043458.0009909766,3209542.396684448,
2025/09/26 15:45:00,8.006322690083778,51.67387896900078,2.7342990098027085,8.960000000000003,0.7316513980524901,0.693943784030157,99.57402089816944,119.59968090321233,3.276891067098951,2.7366071428571423,3.011982735366189,2.97,0.4882465915127982,3055358.3170963824,3202459.6998805846,
2025/09/26 16:00:00,8.071364408199713,51.8189416369068,2.734780105717191,8.98,0.7316570334819393,0.6937837948187463,99.58595804094979,119.49215841498349,3.2836278065746027,2.7293986636971046,3.0119949035491462,2.97,0.48949912870763534,3061913.403907705,3193283.4377939343,
2025/09/26 16:15:00,8.028962885343276,51.78614659262598,2.7345509370802676,8.98,0.7316758297786523,0.6938341735363901,99.625772944055,119.52601597967241,3.283902990517382,2.7271714922048997,3.012781436203569,2.96,0.48975241555295096,3062607.485623508,3190771.5450152615,
2025/09/26 16:30:00,7.989464108265338,51.723082648802574,2.737462653439805,8.98,0.7316908058612696,0.693870732315518,99.65749575032942,119.55058570449438,3.2804100500571316,2.7238307349665924,3.0151905329983784,2.97,0.4898735119366062,3059643.1792104817,3186138.8536144025,
2025/09/26 16:45:00,8.040940793748234,51.78626680221623,2.735694092073951,8.98,0.731653052331651,0.6937072991353396,99.57752504397845,119.44074865962317,3.2825307573743348,2.7216035634743876,3.015189807970979,2.97,0.4901516249754701,3060155.343577967,3183127.7297590114,
2025/09/26 17:00:00,8.02548871576306,51.76311913930937,2.732311657803858,8.970000000000002,0.7316090492471131,0.6936000798538356,99.48431633509374,119.36869077626514,3.2829344245486958,2.7224080267558524,3.0147568125903117,2.96,0.48996094857528893,3058126.669225284,3183445.5991722704,
2025/09/26 17:15:00,7.989006279308001,51.67010888061748,2.7383740591563077,8.970000000000002,0.7316151052020455,0.693598502906757,99.49714424813033,119.36763097184796,3.27566643790208,2.7268673355629875,3.0157026953174904,2.96,0.4892006206566999,3051196.7796387956,3185910.5558811137,
2025/09/26 17:30:00,7.9920729516171605,51.721443004635944,2.73389353740613,8.970000000000002,0.7315750585637699,0.693425159008858,99.41231620736885,119.25113332142423,3.2810348600884365,2.7268673355629875,3.0137128361023797,2.95,0.4894927643369136,3053754.4731208403,3184855.564879574,
2025/09/26 17:45:00,8.042995082116477,51.753973523095055,2.7349357234282237,8.970000000000002,0.7315644557145554,0.693363799020425,99.38985692080799,119.20989567437256,3.279784575249969,2.7257525083612038,3.014651529656641,2.95,0.4895100570905033,3052803.383292628,3183643.323109174,
2025/09/26 18:00:00,7.997770788379455,51.654385622964014,2.736346101423109,8.960000000000003,0.7315661839776625,0.693432618982364,99.39351778172187,119.25614687768932,3.274439587645772,2.7209821428571423,3.0183146830090695,2.98,0.4895037610880579,3047775.734295426,3178480.27550703,
2025/09/26 18:15:00,7.999242930402772,51.663018533676166,2.735532028048773,8.960000000000003,0.7316115549766925,0.6935924170168098,99.48962404982626,119.36354088336925,3.275414035781214,2.7031249999999996,3.0246024719466837,2.98,0.4911341470659728,3051456.2885717624,3161624.8152389,
2025/09/26 18:30:00,8.01945892720181,51.72232224529438,2.7317366833518886,8.960000000000003,0.7315470798522137,0.693326067605131,99.35305082613029,119.18453786666768,3.279964739868678,2.704241071428571,3.0223534484252768,2.96,0.49125359283819486,3052057.3541921494,3160736.605357397,
2025/09/26 18:45:00,8.042445668110418,51.740291628264345,2.732021474390292,8.960000000000003,0.7315148096064019,0.6931809054445616,99.28469498292954,119.08698005908536,3.279622830197414,2.706473214285714,3.0216042883761896,2.98,0.4910257694360242,3050158.1012596847,3161650.5065919855,
2025/09/26 19:00:00,7.935265909286272,51.64803743683808,2.7265732380296206,8.95,0.7319110911329957,0.6947399184414165,100.12411089733912,120.13473168638208,3.28250856245761,2.705027932960894,3.0240647636351943,2.97,0.49166859426306525,3075704.312429985,3179940.9500867054,
2025/09/26 19:15:00,7.927598441090083,51.665992386306925,2.7239400042968316,8.95,0.732010392964673,0.6951154547497388,100.33445514065234,120.38711494357894,3.285681764606408,2.705027932960894,3.023695201441742,2.97,0.4919633267030943,3084559.9780843654,3185338.2250106265,
2025/09/26 19:30:00,7.884617821654047,51.572277325775076,2.7293689223543107,8.95,0.7320679872871484,0.695311119048858,100.45645323446435,120.51861326220661,3.2791462988740525,2.705027932960894,3.0262905606460033,2.98,0.49167463254223176,3081281.007394181,3185629.675921412,
2025/09/26 19:45:00,7.908888050956534,51.64030204996709,2.725014249980832,8.95,0.7320210464453869,0.6951108673896699,100.35702167644546,120.38403195838978,3.284386494515746,2.706145251396648,3.02394736216905,2.97,0.4918520616871411,3083695.4181256886,3185863.3747114474,
2025/09/26 20:00:00,7.836235163139236,51.56197300860748,2.7266655215468725,8.95,0.7320629204591285,0.6952451424736852,100.4457205209963,120.47427298785882,3.2823974665299427,2.709497206703911,3.0236591593630546,3.0,0.49153656072367313,3083180.00717438,3189354.4359098035,
2025/09/26 20:15:00,7.8826133147553605,51.61966476719596,2.7206131113143663,8.940000000000001,0.7319828951796994,0.6949953585317298,100.27620847314073,120.30640297510864,3.286024007904954,2.722595078299776,3.017795656377662,2.96,0.4904489272128855,3082991.132647212,3203068.356089321,
2025/09/26 20:30:00,7.8427609350038665,51.632748045362916,2.714928710147471,8.940000000000001,0.732411487396636,0.696598892374832,101.18406590160104,121.38407532096834,3.292904143886118,2.713646532438479,3.0216495681615085,2.98,0.4920932145053116,3114825.834755185,3214921.747491885,
2025/09/26 20:45:00,7.8127100797144635,51.63365792868012,2.71113002567678,8.940000000000001,0.7328623270280576,0.6982817014979267,102.13904849874825,122.5150254802715,3.2975179778654495,2.7125279642058167,3.0237412707649347,3.01,0.49296916850047157,3146110.6007999717,3235851.602576571,
2025/09/26 21:00:00,7.852555210983269,51.386316273688635,2.7215582136387253,8.9,0.7322528449588595,0.6962781096170224,100.84802453195368,121.16848978243056,3.270185423702804,2.7280898876404494,3.0243496508907675,2.99,0.4889261264007471,3086333.925553994,3226141.024954762,
2025/09/26 21:15:00,7.850618350339175,51.43871417564469,2.720423495187336,8.91,0.7324573999911851,0.6969468174330282,101.28131939425721,121.61790213744189,3.2752253521418853,2.728395061728395,3.023862558041771,2.98,0.4895648301025299,3102874.251861419,3235150.992336744,
2025/09/26 21:30:00,7.763567271101067,51.396970773608075,2.7169037301565804,8.91,0.7326736146232193,0.697741416932732,101.73931198507121,122.15192136662694,3.279468426172944,2.7306397306397305,3.023096077482944,2.98,0.48990254069541306,3118501.2942081033,3247053.14807222,
2025/09/26 21:45:00,7.7403615254194165,51.44715955710325,2.7147010195371664,8.92,0.7327434622243889,0.6979006204460153,101.88726535678524,122.25891581789485,3.2858130364281464,2.7286995515695067,3.021916696531883,2.98,0.4906616666461864,3127757.9626722718,3246813.7132676826,
2025/09/26 22:00:00,7.760508888605898,51.53087167509506,2.71281767698294,8.930000000000001,0.7327868023322837,0.6979607379936773,101.97906972782559,122.29931846912925,3.2917803786694204,2.724524076147816,3.021549405839432,2.98,0.4915448240330723,3135787.81680252,3243666.6367582334,
2025/09/26 22:15:00,7.729251115170882,51.52484453345261,2.7108021463517975,8.930000000000001,0.7328449944918588,0.6981588845570602,102.10233417890481,122.43248502044177,3.2942278771683915,2.723404255319149,3.0215416516285543,2.98,0.4918719753843495,3141094.845388224,3244905.9893488386,
2025/09/26 22:30:00,7.74170878050802,51.61040983452193,2.708192461684379,8.940000000000001,0.7328701079090701,0.6981499678595199,102.15553020406834,122.42649245695507,3.3010947805532647,2.71923937360179,3.020725876009027,2.99,0.49278810174311183,3148729.119876939,3240891.710534987,
2025/09/26 22:45:00,7.697823164954116,51.613285888874884,2.7087716437992277,8.95,0.732961646052982,0.698391187293806,102.34942916129778,122.58860659924463,3.3040806597661536,2.716201117318436,3.0211532933288616,2.98,0.493469979022677,3155809.8690076494,3239330.6727893767,
2025/09/26 23:00:00,7.688674324953865,51.60428822424831,2.708852277055863,8.95,0.7329996299431446,0.6985121007546043,102.42988782452373,122.66986780461758,3.3039823085987456,2.716201117318436,3.0215222543387728,2.98,0.4935286115152624,3157877.602763379,3240692.8733593035,
2025/09/26 23:15:00,7.74645949927924,51.78235424643583,2.701072288935799,8.960000000000003,0.7330202604109105,0.6984854494627077,102.47358792611459,122.65195651426399,3.3172011118333193,2.7131696428571423,3.018296188842397,2.98,0.49469760071546287,3171973.734847653,3239971.118452918,
2025/09/26 23:30:00,7.723909190029531,51.70416805836413,2.7065069450800046,8.960000000000003,0.7331040671517098,0.6987791081412574,102.65110998362844,122.84931302054936,3.3105401840138797,2.7131696428571423,3.0211349999496835,2.96,0.49443175453589194,3170464.8922573673,3241875.8669509212,
2025/09/26 23:45:00,7.774115061553516,51.73604427416319,2.7074732826353336,8.960000000000003,0.7330089610315805,0.6985102323578618,102.44965322768515,122.66861212827902,3.3093586028958843,2.7131696428571423,3.02062708933477,2.96,0.49416423636436707,3164406.396691114,3239145.6287894803,
2025/09/27 00:00:00,7.6527061299617,51.69301782548672,2.706393051414673,8.970000000000002,0.7329715498534345,0.6983545111472318,102.370407700938,122.56395799635716,3.314374456922008,2.7101449275362315,3.018911282799393,2.97,0.49475684601459774,3164180.2323891474,3231244.6270695715,
2025/09/27 00:15:00,7.796441984682701,51.796642799729966,2.7086408038546614,8.970000000000002,0.7326545773223709,0.6972464416916716,101.69898657944776,121.81926787667004,3.311624039346529,2.712374581939799,3.016808133293095,2.95,0.4939501523436842,3144680.73182383,3221712.14588461,
2025/09/27 00:30:00,7.731569683124633,51.727257777484624,2.7100741231792607,8.970000000000002,0.7325743361980153,0.6970321406913884,101.52901732212479,121.67524456048561,3.309872568901198,2.713489409141583,3.015919078042344,2.96,0.493599333048361,3137035.2275711354,3218393.1888278397,
2025/09/27 00:45:00,7.733778681466617,51.76271077063285,2.7112313258491088,8.98,0.7325233063650685,0.6968684447851465,101.42092433516697,121.56523094770722,3.3121482163413805,2.712694877505568,3.014388991087116,2.96,0.49375873374641366,3135515.948890777,3214783.771581866,
2025/09/27 01:00:00,7.7889029659999665,51.83445155554898,2.7088739373069473,8.98,0.7324029808871745,0.6965023636594672,101.16604714741754,121.31920214877194,3.315030602320148,2.7138084632516706,3.011983894006472,2.95,0.4936018609496968,3131756.7438870883,3212945.315909738,
2025/09/27 01:15:00,7.771087877047876,51.75744479598217,2.7147699447159814,8.98,0.7323250755862966,0.6962924742406117,101.00102570435939,121.1781436838296,3.3078309333277542,2.7216035634743876,3.0107451479127194,2.95,0.4923690705302976,3120015.5846128725,3216726.0414452255,
2025/09/27 01:30:00,7.7511511188859,51.796080019715305,2.7138271393174684,8.99,0.7323085998776971,0.6962376790598066,100.9661263435287,121.14131798706961,3.3126649335008858,2.7196885428253617,3.0090342331153255,2.94,0.49283285932160187,3122595.8785476135,3213418.0853872458,
2025/09/27 01:45:00,7.7930671771893,51.857196436361846,2.7111638771002307,8.99,0.7322720937005591,0.696188755099259,100.88879781816726,121.10843810769678,3.3159190692727147,2.7196885428253617,3.007456639355076,2.94,0.49288411090166717,3124077.329510116,3214283.4746047175,
2025/09/27 02:00:00,7.768703789233939,51.79361134546872,2.715492717023179,8.99,0.7321202958122359,0.6957020757166923,100.56725478707163,120.7813599396072,3.3106330735643303,2.721913236929922,3.0069418025582113,2.96,0.492150195475831,3109483.8508986607,3208676.498285564,
2025/09/27 02:15:00,7.831270535636179,51.89730530230014,2.7109935659002633,8.99,0.7318960440909625,0.6949392362631466,100.09223778266569,120.26868539458776,3.3161273833619793,2.7263626251390436,3.001829975478692,2.94,0.4917509708345952,3101837.3277367977,3205902.792170619,
2025/09/27 02:30:00,7.820655364354195,51.8980529415324,2.7147289024286674,9.0,0.7317527304613054,0.6944242730838941,99.78866637338821,119.9225987935511,3.3152481604879096,2.727777777777778,2.999902070683892,2.95,0.4914468492862583,3091513.298479043,3199122.816024351,
2025/09/27 02:45:00,7.8480594205614125,51.971604666492624,2.7097414809388045,9.0,0.7317120667859252,0.6943560927002325,99.70253130540708,119.87677742576321,3.321350048817905,2.732222222222222,2.995839690337301,2.94,0.4912905016026758,3095045.3169095744,3204781.9885502174,
2025/09/27 03:00:00,7.768135128096105,51.84977423865797,2.7144897599339615,9.0,0.7317981245800669,0.6947696121240392,99.88482161445445,120.15468764849294,3.3155402289006806,2.7344444444444442,2.9970476953172716,2.95,0.4908003414582357,3093684.460583116,3209661.7257527607,
2025/09/27 03:15:00,7.800528348675073,51.923280578865615,2.714716849661303,9.010000000000002,0.7316668017082985,0.6942788262385026,99.60664940330182,119.82484966044059,3.318946504908649,2.7336293007769146,2.9947582805921824,2.95,0.490950769577691,3088733.0140465363,3202596.392980203,
2025/09/27 03:30:00,7.865847081178686,52.035424620996764,2.7095318496048173,9.010000000000002,0.7314662610093801,0.6936066739179845,99.18185782746639,119.37312238874406,3.32529768982568,2.7336293007769146,2.9910777648046762,2.93,0.49099312618142127,3083257.713018338,3196377.476577125,
2025/09/27 03:45:00,7.794688305116324,51.8680879377211,2.719859919838403,9.010000000000002,0.7313846581988741,0.69338332356492,99.00900420395958,119.22301735667766,3.312670602732849,2.736958934517203,2.992948424499562,2.95,0.4898369496868044,3065591.4990551914,3192800.1984582203,
2025/09/27 04:00:00,7.831452156803152,51.97601565828978,2.71765248280733,9.020000000000001,0.7310849729318166,0.6922563588677392,98.3742015053844,118.46562848450539,3.3190409947788315,2.7305986696230597,2.990365169967774,2.95,0.4904303615649384,3053007.5827403744,3172152.647956563,
2025/09/27 04:15:00,7.830746294454798,51.932142831675094,2.722337068446736,9.020000000000001,0.7308024996576372,0.6912906576028242,97.77585778802414,117.81661845453438,3.3133296036506152,2.735033259423503,2.9882640190386516,2.95,0.4893186814745277,3030476.4395689215,3162780.744965281,
2025/09/27 04:30:00,7.864503389456104,51.94287780221066,2.7245969955725102,9.020000000000001,0.7305204733933154,0.6903044235417007,97.17846094090638,117.15380913574923,3.3105813500703283,2.738359201773836,2.9857493160060864,2.95,0.4884822789273463,3011223.197404135,3153223.963333102,
2025/09/27 04:45:00,7.980504220427861,52.15931948991346,2.7308829727081525,9.050000000000002,0.7291101979741782,0.6869646266916252,95.39896136483166,114.9092623670135,3.3139464746178153,2.733701657458563,2.978511467170145,2.96,0.48855609776532305,2965069.4543392197,3103976.593599957,
2025/09/27 05:00:00,7.914804402753646,52.172843092321784,2.74179533667522,9.09,0.7292691330684078,0.6868777730890616,95.47928164220642,114.85089145951453,3.3153459262290514,2.738173817381738,2.975574795466125,2.98,0.48870577515659086,2965001.957592705,3102047.1920570214,
2025/09/27 05:15:00,8.16819790497226,52.57296178901976,2.7373417314815147,9.110000000000001,0.7276947009887402,0.6850909960155699,94.68361834349304,113.85249785530696,3.3280462922214142,2.722283205268935,2.9715687489631595,3.01,0.4906579722840243,2960773.2702778475,3073518.308630733,
2025/09/27 05:30:00,8.301152489188212,52.79316722320419,2.7433588368124067,9.14,0.7266714316758692,0.6837166447364507,94.16649356722323,113.14012313764336,3.331682271146143,2.701312910284464,2.9732932514878065,3.02,0.49271436175702,2952491.254893743,3039806.6849616235,
2025/09/27 05:45:00,8.726688300037893,53.48986602655668,2.728613441743383,9.17,0.7251555121732243,0.6817855440431655,93.40040049299878,112.13916557164505,3.3606812382119786,2.657579062159215,2.9740380915045326,3.07,0.49806198387845163,2964675.649731089,2987747.4335263483,
2025/09/27 06:00:00,8.322324398322564,51.6227082397466,2.8091151408149138,9.010000000000002,0.7230790524210775,0.6811175901662376,92.35102984222272,111.79294153000029,3.207415697950435,2.586015538290788,3.04785375025977,3.07,0.49340334138034,2808955.6388217662,2884065.4723921586,
2025/09/27 06:15:00,8.698705764095621,52.36006638645068,2.8087626570023727,9.07,0.7188013049453944,0.675622096566289,90.18920481874213,108.94443346572614,3.229179929955306,2.5490628445424477,3.0388092305400836,3.08,0.4981363693687672,2781122.338644706,2801931.8402118045,
2025/09/27 06:30:00,8.78220767844607,52.007310316501275,2.828638101295607,8.99,0.7136787129778134,0.670428225610674,87.60042472746636,106.25226705104407,3.1782079142193167,2.57174638487208,3.032315108098683,3.06,0.4910340274475346,2682445.54292031,2780405.080414385,
2025/09/27 06:45:00,8.884540329421498,51.955995923770956,2.8445698196841516,8.95,0.7069008904123131,0.6650011309487951,85.08398364190015,103.43921256761388,3.146345692788714,2.5821229050279335,3.020318193118274,3.07,0.48723637509294276,2606859.5143198594,2743437.8928115102,
2025/09/27 07:00:00,8.992315275081637,52.19573266822897,2.853212862936035,8.95,0.6996531086508694,0.6591782915057747,83.00453979724017,100.96329981121794,3.1368146822351703,2.5787709497206706,3.003755637333352,3.07,0.4867247963148923,2563042.8502937956,2702854.5720261578,
2025/09/27 07:15:00,9.095950788623895,52.34534034344779,2.8575170572464605,8.940000000000001,0.6949291656177885,0.6554920114528655,81.64920452556734,99.40826615769654,3.128590248421718,2.586129753914989,2.990195590869855,3.09,0.4852121651019086,2533403.8030012865,2687825.1463371916,
2025/09/27 07:30:00,9.108516617056807,52.43095426016964,2.8577703046271776,8.940000000000001,0.6930010505732873,0.6534844648073053,81.09601361929502,98.5613954506243,3.1283130017569083,2.5838926174496644,2.986575607676529,3.08,0.4856249590213175,2523184.5944964658,2672562.7566723307,
2025/09/27 07:45:00,9.142844485250578,52.52497164959897,2.853265034288757,8.930000000000001,0.6921684951146384,0.6515614840417142,80.85714711078104,97.75019831891562,3.1297478126584237,2.585666293393057,2.986811728793627,3.07,0.48627546840746005,2520892.916173431,2663191.1677498072,
2025/09/27 08:00:00,9.219833863559245,52.65484190715267,2.8559267093201823,8.930000000000001,0.6906481515641741,0.6489673062672667,80.42094895500937,96.65586102370418,3.12683094102428,2.585666293393057,2.9871133357140494,3.07,0.4869148642981476,2511465.952008451,2646450.0126818996,
2025/09/27 08:15:00,9.044978618283551,52.39757373959435,2.868293281015777,8.92,0.6897727144812418,0.6470596457002772,80.1697793815538,95.85112661975289,3.1098632971176063,2.5896860986547083,2.9923953154349174,3.08,0.4861998821863765,2490861.802468636,2632261.2046114155,
2025/09/27 08:30:00,8.320756395917442,52.4947146798101,2.7318603964948434,9.050000000000002,0.7306977029818887,0.6876067687721363,97.55387419427973,115.34082093077774,3.3127607880738514,2.4618784530386737,3.1043381874119884,3.09,0.5180144216270482,3029968.2695822306,2819228.476842908,
2025/10/03 06:30:00,11.428323234174115,61.569609000300375,2.851833744760635,9.89,0.6103972313594443,0.6085687270130165,64.1806681123866,81.57871896865623,3.4679440967306827,3.0546006066734073,2.4873454281544007,2.52,0.46869616902556943,2500536.485594859,2834554.028999136,
2025/10/03 06:45:00,9.403181046836096,56.506766964161386,2.8919453500717283,9.710000000000003,0.6623244836373817,0.6433595406045681,73.64772053669262,94.29026096038471,3.3576014843292827,3.0772399588053547,2.6252817882841595,2.68,0.4571286919069384,2542963.4814394605,3019941.50890657,
2025/10/03 07:00:00,9.36645193229839,56.475840219081306,2.8773584313660967,9.760000000000002,0.6728935877889611,0.64901760235414,75.76487882728965,96.67707810613169,3.392000069788386,3.0635245901639343,2.642672783104532,2.72,0.4599273495308023,2597931.8108028476,3050638.1501989146,
2025/10/03 07:15:00,9.816643907488583,57.8362697383144,2.745798152640021,9.800000000000002,0.6870664071993757,0.6593681955765889,79.39331918942217,101.0434096283792,3.5690897346469295,3.0265306122448976,2.643397482271448,2.72,0.4719499816243315,2803234.366548158,3136450.9299744526,
2025/10/03 07:30:00,9.045682851237643,56.85540311857437,2.8026291596081623,9.880000000000003,0.6917599622463995,0.6622893932446898,80.73993591621641,102.27569817328033,3.5252612591033388,3.03744939271255,2.6598763642919936,2.73,0.4704506219374866,2783648.8267043354,3133335.224119656,
2025/10/03 07:45:00,8.682712733674293,56.0060902721404,2.767503933596864,9.79,0.7062851552593682,0.6735916763300671,84.90732453213629,107.8919950793349,3.53748368020426,3.0204290091930543,2.696777385319515,2.73,0.4712257178324021,2875095.268485269,3226217.031935135,
2025/10/03 08:00:00,8.379628312848013,55.82715672312224,2.785549637802395,9.860000000000001,0.7087469898676654,0.6744214714278435,85.61364365036144,108.3221071310957,3.5396963910429022,3.0446247464503045,2.6946784634149705,2.74,0.4707720742930982,2882417.828699223,3240328.1583634196,
2025/10/03 08:15:00,8.308555987294369,55.73810219763203,2.782543534183127,9.850000000000001,0.7094465172286022,0.6748014428491143,85.81434338343,108.51905971378417,3.5399266458886407,3.049746192893401,2.6956338261791686,2.74,0.47048951853898685,2885852.5268674684,3247870.782907676,
2025/10/03 08:30:00,8.323688752848227,55.8967912563121,2.7675979295580206,9.850000000000001,0.7097132865744347,0.6747574781458695,85.89088154260361,108.49627125821596,3.5590429862668036,3.051776649746193,2.6917726546524707,2.75,0.4714746133156574,2902258.1291505843,3253445.798872982,
2025/10/03 08:45:00,8.366160767542453,55.94790227064499,2.7639855427670814,9.850000000000001,0.7104350869390512,0.6750589238623795,86.09797157024428,108.65252119988399,3.5636944722000856,3.054822335025381,2.6922473538226863,2.76,0.4716333460428588,2910546.9048160804,3260659.879514199,
2025/10/03 09:00:00,8.283401882415546,55.74861773623752,2.766607371008657,9.83,0.7111293658891522,0.6755623682478167,86.31207323847586,108.91347417266815,3.553088198567241,3.064089521871821,2.6950955508689414,2.75,0.47044763558555003,2906440.5902869897,3271591.5017851554,
2025/10/03 09:15:00,8.326854549328345,55.85146654915093,2.755403605541936,9.82,0.7112929311158925,0.6756280561552187,86.39473342404459,108.94752253075818,3.5639062024340324,3.0672097759674135,2.6931655781612274,2.75,0.470853582120661,2918056.756989421,3279319.386666293,
2025/10/03 09:30:00,8.050645784775384,55.336582167178335,2.776947630021698,9.81,0.7125108593937364,0.6770258916775492,87.01023208140853,109.67206995957157,3.532655745446431,3.0632008154943935,2.7055268567886355,2.75,0.4698691489214661,2905633.6207401324,3278287.2163901636,
2025/10/03 09:45:00,8.315364151717972,55.77735910471182,2.755260558463588,9.81,0.7122666057969737,0.676524319588819,86.88679479565128,109.41208746417081,3.560461811811489,3.0642201834862384,2.6988729332364296,2.74,0.4712268000349201,2928316.3209459474,3285923.4479486593,
2025/10/03 10:00:00,8.234200978842296,55.715162954930406,2.758029303654411,9.82,0.7129119090860921,0.6769906772205352,87.21290866891462,109.65381706508802,3.560513293672559,3.064154786150713,2.701044998971662,2.77,0.4716586587890512,2934877.370987128,3287583.1230536452,
2025/10/03 10:15:00,8.287411894061222,55.80891861892013,2.75257878000377,9.82,0.7131826269346668,0.6771223038107758,87.34972006853654,109.72204376701436,3.567563650253291,3.064154786150713,2.700801756830868,2.76,0.47218803272274473,2944683.4067534003,3291568.261408706,
2025/10/03 10:30:00,8.319870860933861,55.902706204835795,2.745149866399604,9.82,0.7135587972368579,0.6773827810349337,87.53982347622801,109.85705829484475,3.577218176754555,3.064154786150713,2.7001993925129684,2.76,0.4728670930922861,2957527.4213025123,3296930.680152462,
2025/10/03 10:45:00,7.993165648985041,55.38827847362114,2.7704378690350797,9.83,0.7150749472927149,0.6789255899826788,88.30603306403445,110.65675056076446,3.548175582592548,3.049847405900305,2.7148669158398637,2.76,0.47299104875316006,2948557.7347624362,3285297.5200781273,
2025/10/03 11:00:00,8.172221183872466,55.69494350528481,2.754958917791291,9.83,0.7149925885108137,0.6786175724426022,88.26441179568187,110.49709421126735,3.568111283445533,3.0559511698880977,2.709219831640504,2.76,0.4736712943643716,2966026.7558305655,3295756.0271238727,
2025/10/03 11:15:00,8.231457293579865,55.872448824582534,2.74625894018316,9.840000000000002,0.7152425516811033,0.678618473598411,88.39073450162847,110.49756131208288,3.5830561554198272,3.061991869918699,2.7053896757743936,2.76,0.47431100472239657,2981338.287786056,3304280.7640657253,
2025/10/03 11:30:00,8.028337242724149,55.54872264150413,2.734491236688127,9.83,0.7223273381925652,0.6869656876190259,91.97113957544946,114.9099753748096,3.5948186149265497,3.04883011190234,2.7269370926916827,2.83,0.47697733751374866,3078146.1730520166,3375297.0640981984,
2025/10/03 11:45:00,8.427322213929358,56.201186507975535,2.7248652357231533,9.83,0.7156228738220558,0.6787339867706936,88.58293610444669,110.55743586144513,3.6075178585451084,3.077314343845371,2.6989265632714297,2.75,0.47472482766329754,3008908.9368305635,3329307.9869420785,
2025/10/03 12:00:00,8.024417924984505,55.66679641767223,2.7522916532134105,9.87,0.7190903218057132,0.6823901672173986,90.3352639034341,112.45256307750326,3.5861025078778916,3.0445795339412363,2.7207856257205467,2.75,0.477115188230818,3028026.8613078664,3318505.2466638726,
2025/10/03 12:15:00,8.16733458991331,55.92699658887153,2.7363044572004376,9.860000000000001,0.7184473151116025,0.6814672956585703,90.01031064953607,111.97420621476594,3.603400189644081,3.0537525354969572,2.7136365971872367,2.73,0.47726082834469236,3036320.553853348,3325652.550841564,
2025/10/03 12:30:00,8.122596608174717,55.77956824757365,2.745410748822062,9.860000000000001,0.719176884718042,0.6821584068315513,90.3790097933092,112.3324334993176,3.5914480207489916,3.0456389452332657,2.721051759414659,2.76,0.4774877834905684,3035507.4607320633,3321738.872444589,
2025/10/03 12:45:00,8.427023507235447,56.219488397439875,2.7353201913342655,9.860000000000001,0.7166691665039119,0.6788922730958185,89.1116960918929,110.6394812437873,3.604696821687401,3.073022312373225,2.7052427776471495,2.72,0.47600476372541783,3018763.569972486,3323113.2346761585,
2025/10/03 13:00:00,8.273854505500708,55.97639216517513,2.7455311491215433,9.860000000000001,0.7173185821299853,0.6794778090680634,89.43988819743927,110.94298517997575,3.591290524296107,3.046653144016227,2.7167603665141877,2.77,0.47737053303983623,3014137.663004713,3299904.479083654,
2025/10/03 13:15:00,8.171305543635981,55.89931346686831,2.7529522220747107,9.880000000000003,0.7177468795934488,0.6796089015221368,89.65633486225452,111.01093502029244,3.5888744892761437,3.040485829959514,2.719943420927912,2.74,0.47814098494319857,3015016.7489704047,3290689.8185780304,
2025/10/03 13:30:00,8.187696126312972,55.931248369359025,2.751647104840331,9.880000000000003,0.7177611814091521,0.6794233630957077,89.66356250326209,110.91476391313073,3.5905767068096863,3.044534412955465,2.7191865775013073,2.75,0.47810499715266724,3016808.1067517176,3293119.8896469446,
2025/10/03 13:45:00,8.465471271990737,56.17398480024491,2.742815418393824,9.860000000000001,0.7174166966425904,0.6789684933451837,89.48947186495157,110.67898888601773,3.5948463516272477,3.050709939148073,2.7173339388980997,2.79,0.47769745772945826,3021347.1388063706,3303465.9618685273,
2025/10/03 14:00:00,8.029565946123057,55.55493741910925,2.75854465212898,9.850000000000001,0.7194261240532265,0.6812850973872323,90.50496669812742,111.87976642773897,3.570723422003701,3.054822335025381,2.72812153046584,2.74,0.47675254764355907,3021232.016746645,3315875.2135758013,
2025/10/03 14:15:00,8.30094008405922,55.941167686369624,2.7452521999306363,9.850000000000001,0.7185317797436567,0.6801443254654711,90.05299614142217,111.28846412531213,3.5880127881324997,3.0609137055837565,2.7204984838872472,2.75,0.47701512597070583,3028053.7467496805,3319866.019081052,
2025/10/03 14:30:00,8.304065681843554,55.92915625995079,2.7551359370874815,9.860000000000001,0.7173554250870392,0.6786176556348794,89.458507348515,110.49713733275358,3.5787707848721384,3.0456389452332657,2.7226701998727934,2.75,0.4774915293607982,3005300.841218476,3288634.5616599186,
2025/10/03 14:45:00,8.44632324202064,55.967152787098314,2.7707422185264106,9.87,0.7162964952717277,0.6772457782588611,88.92336099267573,109.78604492627659,3.5622224016383788,3.046605876393111,2.723488470117156,2.75,0.4765162707959108,2980623.376491621,3274406.2188528897,
2025/10/03 15:00:00,8.063248569109817,55.29860840194635,2.780096997516993,9.840000000000002,0.7201152016568155,0.6821400001581962,90.85320258980535,112.32289267162791,3.5394448498697946,3.042682926829268,2.741457750093605,2.75,0.47603329832057917,3006043.5091351075,3308732.2003378924,
2025/10/03 15:15:00,8.40147736314782,55.92837713604172,2.7635349793395396,9.860000000000001,0.717211887960939,0.6784136301456256,89.38596866951454,110.39138372921404,3.567894046471036,3.04868154158215,2.724528269662765,2.76,0.4767291151167076,2996532.4400614495,3289075.7702276814,
2025/10/03 15:30:00,8.37764989165936,55.8643695794359,2.773763075542443,9.860000000000001,0.7155160963307964,0.6763627396250549,88.52897446836135,109.328334872814,3.5547376367290338,3.0578093306288032,2.720525741303915,2.76,0.4752171503853671,2964152.7339670532,3273317.2974982206,
2025/10/03 15:45:00,8.405829058808024,55.867237005235154,2.7706945842201427,9.850000000000001,0.7156863865224454,0.6766671481559324,88.61503321766718,109.48612054561163,3.5550652374673204,3.0538071065989847,2.722159127298354,2.75,0.4753905597193475,2967548.191463517,3274789.0421901005,
2025/10/03 16:00:00,8.588432971042437,56.020667146806545,2.7661289946520253,9.840000000000002,0.7155470169379566,0.6765916526018577,88.54460066946031,109.44698853850596,3.557317832618958,3.0569105691056913,2.7210772145987168,2.77,0.47510317859341256,2971013.7446786133,3282393.6803665687,
2025/10/03 16:15:00,8.407918918132793,55.679776160430606,2.7824819267300698,9.840000000000002,0.7164386561245623,0.677641186447166,88.99520415096177,109.99099892951885,3.5364111103369567,3.053861788617886,2.7293930764689946,2.73,0.4744867480086294,2962975.630377528,3281615.2729781982,
2025/10/03 16:30:00,8.434353408991512,55.826658435948445,2.770552350112813,9.840000000000002,0.7163011851004548,0.6774644848902123,88.92573106925475,109.89940828333158,3.5516383581776862,3.065040650406504,2.7226037969082673,2.76,0.4744964730983439,2973671.2134859078,3293332.614948421,
2025/10/03 16:45:00,8.534474550058121,55.8505282891108,2.775386534766188,9.840000000000002,0.7165309857424608,0.6777433882043415,89.04186433357793,110.04397370315526,3.5454520935149563,3.063008130081301,2.725543300494371,2.75,0.4743272996375654,2973366.6260744715,3295230.244370109,
2025/10/03 17:00:00,8.372146165030756,55.64130802580382,2.7828907400752754,9.840000000000002,0.7166245372282728,0.6778351026311724,89.089142005797,110.09151252376827,3.5358916030364296,3.055894308943089,2.7296068816131007,2.75,0.4743930161261538,2964333.713562869,3284353.7940427936,
2025/10/03 17:15:00,8.34834059325732,55.71651747518081,2.7834898810059183,9.860000000000001,0.7163087143227915,0.6772681672320786,88.92953607675278,109.79764992036746,3.542315733670539,3.050709939148073,2.7277782584146815,2.76,0.4752409252987937,2964001.298729812,3272838.040950969,
2025/10/03 17:30:00,8.387998573526772,55.66535720468727,2.7970242337833056,9.87,0.7160638539585668,0.6768819757892405,88.80579215179598,109.59747328122813,3.52875026279256,3.046605876393111,2.7313227341774784,2.77,0.47489479944999863,2950325.8353198054,3262262.381558411,
2025/10/03 17:45:00,8.551970848619135,55.90250601149745,2.785776368205865,9.860000000000001,0.7150374930612247,0.6757091630052566,88.28710499609109,108.98956307037203,3.539408300153747,3.0517241379310347,2.724964555155979,2.76,0.4747768257294631,2948869.606303251,3262195.1434820998,
2025/10/03 18:00:00,8.51482711233723,55.73980579671661,2.7918654148929645,9.840000000000002,0.7145029737031601,0.6752473121205784,88.01697747445104,108.7501694753133,3.524525196490265,3.059959349593496,2.7255104428550814,2.75,0.4731856433970885,2930753.7560740304,3262912.085166628,
2025/10/03 18:15:00,8.57329044608582,55.898584867416446,2.78300141041552,9.840000000000002,0.713854410465911,0.6744749335806293,87.68921613660574,108.34981844957056,3.535750992857322,3.0508130081300813,2.722983889978436,2.76,0.4742086037143466,2932230.643200219,3251188.6795047177,
2025/10/03 18:30:00,8.555771658469553,55.99329095601979,2.7793745001057446,9.860000000000001,0.7144021893142453,0.6749119167715847,87.9660445441734,108.57632224231567,3.547560790971086,3.056795131845842,2.719901506345448,2.76,0.47476899694881414,2947198.025629839,3260448.3130538613,
2025/10/03 18:45:00,8.589127952982949,56.005895456561575,2.774870547407717,9.860000000000001,0.7161314442026742,0.6769949223107364,88.83994991400165,109.65601744499477,3.553318913998064,3.054766734279919,2.7242213277294374,2.77,0.4754637262600158,2974365.8151776167,3281349.7124271784,
2025/10/03 19:00:00,8.531985038877679,55.868632046251605,2.7799748918805465,9.850000000000001,0.7159775303822845,0.6769011510443818,88.76216721404487,109.607412491944,3.543197468714134,3.0588832487309645,2.7254153342218137,2.78,0.4745699282965776,2964002.998462301,3281658.223902336,
2025/10/03 19:15:00,8.544370115145,55.8222762488092,2.7860086041614345,9.850000000000001,0.7158663325139425,0.6767433805861912,88.70597167288908,109.5256345016182,3.5355238979833548,3.054822335025381,2.728064881180983,2.77,0.4744468144791487,2956742.234643068,3275236.028060628,
2025/10/03 19:30:00,8.51601410167035,55.81497171617474,2.7890729594416532,9.860000000000001,0.715816786499423,0.6765933804539187,88.68093283770689,109.44788414514261,3.5352248375653397,3.0496957403651117,2.7289232517068305,2.77,0.47488209231958206,2954911.9900748166,3267499.9261998553,
2025/10/03 19:45:00,8.700629993927691,56.006117537737055,2.786614596296268,9.860000000000001,0.7153170859182664,0.6759901044117828,88.42840151678664,109.13518490534226,3.5383436278217584,3.0517241379310347,2.726565571944243,2.78,0.4747666135802522,2954020.865508264,3268027.5705259414,
2025/10/03 20:00:00,8.583649685092098,55.89676631421719,2.7917512607959365,9.87,0.7155668976625708,0.6761757504826935,88.55464769729575,109.23141180843749,3.5354152565820045,3.0435663627152993,2.72958114065775,2.79,0.47536585263428927,2952491.6596572706,3258496.4525424833,
2025/10/03 20:15:00,8.661341274362258,55.9333065991471,2.7944369677392524,9.87,0.7155488780202546,0.6761471175620696,88.54554119582679,109.21657035628155,3.532017402412551,3.0506585612968595,2.7288948181402115,2.78,0.47471093836971606,2950853.2749454756,3265252.225128933,
2025/10/03 20:30:00,8.55720466923583,55.84721413999432,2.795976393245562,9.880000000000003,0.7164499966263241,0.6771463086658689,89.00093524674118,109.7344863296495,3.5336492911269985,3.039473684210526,2.7334004727315815,2.81,0.4758180612929453,2961380.014641457,3262385.4443545053,
2025/10/03 20:45:00,8.554715678637706,55.89702846645781,2.7899160597667043,9.880000000000003,0.7167472908384023,0.6774687227761117,89.15117741756644,109.9016049289749,3.5413251826745564,3.046558704453441,2.7307517954281457,2.75,0.47581315057881796,2971184.5543896933,3273250.9993046545,
2025/10/03 21:00:00,8.623547765896319,56.01750264519927,2.7859290035528117,9.89,0.7173222664426796,0.6780759960002127,89.44175012114125,110.2163760491066,3.54998278397891,3.0343781597573307,2.733118517133751,2.77,0.4772275742161926,2985968.2805220066,3270938.1554194125,
2025/10/03 21:15:00,8.675579391071096,55.981498831462545,2.805537460176151,9.89,0.7138728077393763,0.67391597309683,87.69851347974829,108.06008952590759,3.5251712516356983,3.050556117290192,2.7252807652073536,2.77,0.4743504135847744,2923361.9715439803,3239512.325226346,
2025/10/03 21:30:00,8.406643146322097,55.60995884077147,2.8232006077982184,9.9,0.7144689885651464,0.6745676072318801,87.99980256587725,108.39785447001617,3.5066583552916195,3.0202020202020203,2.7382434578639834,2.81,0.47569244362993807,2911459.1480780756,3209006.264113813,
2025/10/03 21:45:00,8.615251759678927,56.00970273100404,2.8025872404370746,9.9,0.7138161580824856,0.6737374228890954,87.66988471039518,107.96754065885463,3.5324502506676856,3.0393939393939395,2.725623084103543,2.75,0.47558663546731295,2926867.207532729,3227357.8889247864,
2025/10/03 22:00:00,8.587396965182961,56.03345886002694,2.7959950581376334,9.9,0.714371488626753,0.6744356940088027,87.95052948283532,108.32947919619,3.540778790429705,3.0353535353535355,2.72600917696356,2.77,0.4763453972376558,2940028.787627446,3232023.6866418114,
2025/10/03 22:15:00,8.586281021465481,56.087434542744745,2.7900677473872517,9.9,0.7144701489004024,0.6746053680174974,88.00038895902969,108.4174272163671,3.548300936158564,3.0393939393939395,2.7233039551344222,2.77,0.4764311906685909,2947158.087862243,3238746.919168055,
2025/10/03 22:30:00,8.62840024820855,56.13411406550932,2.7912423601805147,9.9,0.7136932167943097,0.6737525618642851,87.60775445265173,107.97538772338088,3.5468077373832023,3.0414141414141413,2.720727321397231,2.77,0.476019879926308,2936723.8179356577,3232606.375564429,
2025/10/03 22:45:00,8.521787114423432,55.988718859584765,2.798363222836554,9.9,0.7132743791939536,0.6733070626574199,87.39608847415325,107.74446977936917,3.537782343338865,3.0383838383838384,2.7220569707009683,2.75,0.4756882734616407,2922585.5563397133,3221323.636694849,
2025/10/03 23:00:00,8.384519061560752,55.74908947324269,2.8112778198905675,9.9,0.7131456101381706,0.6732533648826695,87.33101306504291,107.7166363297276,3.521530291298414,3.019191919191919,2.7298165337538047,2.78,0.47608509683596034,2906001.867008356,3197952.838403577,
2025/10/03 23:15:00,8.607966002062085,56.24506616578958,2.7950797696592824,9.930000000000001,0.7126008385933114,0.6723604475883636,87.05570444422627,107.25380581827136,3.5526714148879046,3.0322255790533736,2.7169213558207925,2.77,0.47694258834798076,2925427.6228605877,3208282.585308481,
