datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/03 23:30:00,8.617175955940866,56.27586695226876,2.7891855208036485,9.940000000000001,0.7148519618417231,0.6750552085049568,88.19334396058183,108.65059539915475,3.563764377041505,3.0301810865191148,2.7209960898854577,2.77,0.4780550647576433,2962644.42683554,3234642.5495873415,
2025/10/03 23:45:00,8.492216432422822,55.96016319700777,2.79840492129305,9.92,0.715741123394279,0.6763686312708745,88.6426953318721,109.3313887205314,3.5448765561119364,3.030241935483871,2.72839838077784,2.79,0.47702397604103564,2958153.6126388647,3243114.5860572774,
2025/10/04 00:00:00,8.871493301124303,56.578351556399184,2.808060206782499,9.91,0.7021545077913078,0.6654074077896641,83.72221028137504,103.64980017662553,3.5291266106274013,3.0343087790111,2.695686264973518,2.75,0.4746384809011373,2842523.739387188,3146294.8115032497,
2025/10/04 00:15:00,8.77587216605474,56.389287794670224,2.8153107290972224,9.89,0.7005642688688372,0.6645852528490074,83.26595861048804,103.24419185722617,3.5129337226556867,3.0394337714863497,2.6945834911880757,2.76,0.47319778269408913,2820603.1935550226,3140124.6388880853,
2025/10/04 00:30:00,8.789062303703474,56.34427138704149,2.8107459874579765,9.880000000000003,0.702038327903078,0.6658525557043391,83.68887738568124,103.88053603349975,3.515081065342166,3.047570850202429,2.6954906306602675,2.77,0.47252749203069455,2831303.8824849906,3160525.0168609843,
2025/10/04 00:45:00,8.804289721364285,56.27288450165656,2.81710830483429,9.860000000000001,0.6998965455924626,0.6646689062197241,83.07438371175438,103.27948049640317,3.5000429280904037,3.04868154158215,2.694023581081353,2.77,0.4713872394280038,2808857.6759403525,3149847.69620487,
2025/10/04 01:00:00,8.914045089233014,56.48991391037822,2.820991476534576,9.880000000000003,0.6976049673713142,0.6626742926515458,82.4169124490462,102.43806552527319,3.5023147294783774,3.047570850202429,2.6873384990636793,2.77,0.4715924863421956,2798258.5801472533,3135378.322873269,
2025/10/04 01:15:00,8.870556188201817,56.615002947408755,2.8235832719504876,9.91,0.6960700767886064,0.6612207273922043,81.97654063881711,101.82488832131042,3.5097247169743735,3.0383451059535824,2.682611297868499,2.78,0.4727654068984763,2792951.682796907,3114738.774336472,
2025/10/04 01:30:00,8.897212909938162,56.62692486888051,2.8350096388024775,9.91,0.6929930024817758,0.6587782212690148,81.09370456047833,100.79453274170285,3.4955789441992993,3.0403632694248235,2.677561700899286,2.78,0.4717059087216606,2764914.263121204,3096607.1043219506,
2025/10/04 01:45:00,8.942636850098893,56.845618721411086,2.8286801308539546,9.91,0.6896281517799697,0.6560867315397141,80.12830324041147,99.65914502098742,3.5034007174958504,3.0443995963673056,2.665896636352504,2.75,0.47161356336380544,2751868.844499889,3083139.0057240482,
2025/10/04 02:00:00,8.929361234510736,56.72207281553506,2.841111435441002,9.91,0.6891240110484765,0.6558167751083128,79.9836614209607,99.54526562773381,3.4880715611430264,3.0454086781029264,2.667810157769245,2.76,0.47065783264631733,2737252.894052531,3078549.3813756127,
2025/10/04 02:15:00,8.980517292629827,56.67240728495216,2.8638950053164405,9.940000000000001,0.6889047174229949,0.6554747544622058,79.92074440791112,99.400986406605,3.4707976310401434,3.0402414486921527,2.6718761620414795,2.74,0.4703239631937559,2722382.580953722,3065930.994368405,
2025/10/04 02:30:00,9.095412508639697,57.11133081407962,2.8852011892865934,10.0,0.6808701144417206,0.6482493225636916,77.61555555652716,96.35298419239653,3.4659628025706732,3.034,2.6525701027761337,2.68,0.4707212996891105,2670436.8728641183,3002637.3530691834,
2025/10/04 02:45:00,9.23467447524149,57.4360697941334,2.9381937967391565,10.04,0.6656758434477026,0.638299594961936,74.31905077485226,92.15575526728327,3.4170652770224055,3.0348605577689245,2.6291474132728188,2.65,0.4691054483535531,2579903.007605099,2919719.767316693,
2025/10/04 03:00:00,9.704555239407057,58.600365291179685,2.944235998120563,10.06,0.6465195268091619,0.6249220169441712,70.48173835868455,87.39458789150598,3.4168456626512773,2.996023856858847,2.592748760834617,2.67,0.4721174568647495,2524901.7808014504,2823135.543573054,
2025/10/04 03:15:00,9.544176229161224,58.11376658333404,2.9786853063247487,10.03,0.64288505616515,0.6228482091485171,69.75369655443052,86.65706080297724,3.3672573530016554,3.017946161515454,2.5916051205643047,2.54,0.46773103623301326,2476289.745689601,2817970.3180278055,
2025/10/04 03:30:00,10.108154721226526,58.63031724939452,2.737337607521656,9.840000000000002,0.6825446339808762,0.6519744161636963,78.09598797890399,97.92439109240955,3.594733792777935,3.0213414634146343,2.6334592929560228,2.79,0.4755968987365862,2796736.199592303,3083739.907425588,
2025/10/04 03:45:00,8.419814072969245,55.60614068790119,2.7972005067174397,9.840000000000002,0.7117947622434899,0.6752173175280863,86.6483414491452,108.73462222063684,3.5178028805476664,2.997967479674797,2.7247248336230063,2.78,0.4740472111484549,2889400.2171683917,3205773.7427592687,
2025/10/04 04:00:00,8.282594505815496,55.63379928734156,2.7139640731094636,9.800000000000002,0.7269258459147581,0.6924631088988277,94.29506568866822,118.60457708978008,3.610954211627375,3.03469387755102,2.7362803902631314,2.75,0.4776159936231315,3154988.235897684,3450712.322754807,
2025/10/04 04:15:00,7.942850719054036,55.27401346823427,2.738741320659,9.83,0.7261759496328246,0.6916105264066393,93.91609414896992,118.0315897603623,3.589240037330248,3.0579857578840284,2.732367979139798,2.77,0.4753693595983964,3120581.4618829372,3443959.1398068313,
2025/10/04 04:30:00,7.9805846459072995,55.46956287865248,2.7175700957918,9.83,0.7274075072942713,0.692898613120308,94.53848062350953,118.89726243472477,3.6172020052847618,3.0528992878942014,2.7296046116187487,2.75,0.4770071643024646,3159319.103609699,3463891.9088069033,
2025/10/04 04:45:00,7.895928888554522,55.4062947388075,2.7104872572259335,9.82,0.7279376658818447,0.6936234717174081,94.80640436317778,119.38441153239951,3.6229648281211055,3.054989816700611,2.7285870477485954,2.74,0.47694272366362134,3169690.4605326545,3476160.9242725717,
2025/10/04 05:00:00,7.922132754883194,55.286428341857686,2.7224689179133095,9.81,0.7271075790293501,0.6930364833066776,94.38690729384143,118.98991959179659,3.60334692361486,3.0570846075433233,2.7305155005051764,2.71,0.47555246715105787,3144371.1414216333,3467667.190035142,
2025/10/04 05:15:00,7.881544399441793,55.2987522366422,2.7186110781910915,9.82,0.728155093684646,0.6940668907602361,94.91628482422922,119.68241611904415,3.6121385948791285,3.0590631364562118,2.72995347578966,2.74,0.47594457780981947,3163377.1208194788,3483147.0088944607,
2025/10/04 05:30:00,7.8381851639649085,55.2827327860079,2.7211427546611144,9.840000000000002,0.7294164045204614,0.6952223841889413,95.55370751987373,120.45897803526525,3.6161278136344794,3.0569105691056913,2.731888587714014,2.74,0.4765100896340618,3180546.5408661147,3494121.2364911935,
2025/10/04 05:45:00,7.9173904661156485,55.449197984971704,2.72106720821967,9.850000000000001,0.7275276140734726,0.6934627322135885,94.59917841884489,119.27638480199631,3.6199032387901298,3.065989847715736,2.723503992601836,2.73,0.47597237002232473,3160859.9003318395,3479987.5509258555,
2025/10/04 06:00:00,7.879191869630347,55.420309164093794,2.7174378286308456,9.860000000000001,0.729941019752475,0.6958970931500951,95.95104412954782,120.91242352509363,3.62841787808918,3.0608519269776875,2.7290716169772065,2.77,0.47712319986117574,3201183.599031745,3508160.234936431,
2025/10/04 06:15:00,7.945408791465297,55.528109146917814,2.725634869224165,9.87,0.7272019505475923,0.6929200909847909,94.43459938198495,118.9116968669708,3.621174689040221,3.0658561296859173,2.7223274923669565,2.74,0.47633710128942314,3157235.1969597694,3470917.824111391,
2025/10/04 06:30:00,7.9884654177215,55.61139974511116,2.7211693968359825,9.880000000000003,0.7284062606711474,0.6939635319279341,95.04321589708229,119.61295269252538,3.6307919718220742,3.0566801619433193,2.725266821044595,2.76,0.4776034245484685,3180356.180273177,3478633.3009683383,
2025/10/04 06:45:00,8.011143882352258,55.6878401719585,2.7290379250342713,9.9,0.7269839248760354,0.6924381963232592,94.32441677882196,118.58783432263324,3.6276520414701365,3.0505050505050506,2.723499762068545,2.73,0.47802355035747235,3159290.2484531347,3449777.957685612,
2025/10/04 07:00:00,7.988237879798419,55.65745140524689,2.7278085094299604,9.9,0.7277397061428881,0.6931324515335653,94.70636238553978,119.05441608161739,3.6292870140172844,3.0464646464646465,2.726048279138053,2.77,0.4784430888636427,3169710.5509317727,3455341.8841659934,
2025/10/04 07:15:00,7.864479210800141,55.43875000345247,2.732215389323768,9.9,0.7301116780117302,0.6960908378885019,96.31253778776693,121.04263178208282,3.623433217851204,3.0434343434343436,2.735255606561435,2.75,0.4788738623468508,3205994.218158492,3488867.352374196,
2025/10/04 07:30:00,7.943060609461497,55.55506335234014,2.735896442530144,9.9,0.7274011527195038,0.6927405389336331,94.5352692420956,118.7910269596781,3.618558014880318,3.0464646464646465,2.727915496311663,2.76,0.47798849744509825,3155990.113744488,3446658.5495886398,
2025/10/04 07:45:00,7.880901957161996,55.52581717304122,2.725205914328421,9.9,0.7300212388327035,0.6956838882569503,96.12096669229307,120.76913685963146,3.6327530143496265,3.0434343434343436,2.7326000016307326,2.74,0.479258956581445,3207933.3597128876,3485594.879373309,
2025/10/04 08:00:00,7.875123931717042,55.57412082925828,2.715152959701332,9.89,0.7301327472601914,0.6961812402206983,96.35716732832944,121.1033876519003,3.642520383488047,3.045500505561173,2.730739763714119,2.75,0.4796178774535498,3223751.500814155,3497748.3688948727,
2025/10/04 08:15:00,7.966656098426881,55.61314540015559,2.7228991124277653,9.89,0.7288614995267834,0.6941069434399224,95.27327780591611,119.70933395769916,3.632158075508708,3.044489383215369,2.729476143108365,2.74,0.4788269514925956,3186259.295786473,3468043.0275357435,
2025/10/04 08:30:00,7.987415973536827,55.702438544227505,2.712524354436619,9.89,0.7298096751253779,0.6949710073545455,95.75245282672789,120.29003750184506,3.646050212903661,3.0525783619817997,2.726856661590802,2.74,0.4790496273311037,3209785.3008113005,3490533.6592383236,
2025/10/04 08:45:00,7.820540017952226,55.48418582239651,2.719465731181525,9.89,0.7303475087032875,0.6969320112898696,96.81208172894782,121.60795150802701,3.636743749553739,3.0475227502527806,2.7332760294095304,2.74,0.47956805044569584,3232298.6950871334,3507722.2301666113,
2025/10/04 09:00:00,7.809840484403026,55.42380939195937,2.7260567227741332,9.89,0.7299930880511937,0.6954707844904594,96.06133682715148,120.62591815741945,3.627950921701872,3.057633973710819,2.7309004666461254,2.74,0.47814247209706073,3201416.654350354,3494112.066010805,
2025/10/04 09:15:00,7.868380754145051,55.46194729679024,2.729727489728982,9.89,0.7291456519040271,0.6942594130137277,95.41687854978893,119.81180279176009,3.6230722800032757,3.0394337714863497,2.733803384535583,2.77,0.47888269826024255,3180696.8873307,3461215.4199754866,
2025/10/04 09:30:00,7.833460894607754,55.40465302246969,2.7302116303228914,9.89,0.7299321465290304,0.6951858106630722,95.93224859033167,120.43439839974289,3.622429810992472,3.0525783619817997,2.733243778451419,2.76,0.478170857880861,3193286.656253787,3484842.3087895256,
2025/10/04 09:45:00,8.023732724969364,55.6647675466337,2.7197691124855465,9.880000000000003,0.7284360830603658,0.6936222820869355,95.05828709696854,119.38361202831081,3.63266130005089,3.039473684210526,2.7303295167271853,2.73,0.4791667387315828,3182861.865499403,3459631.463492621,
2025/10/04 10:00:00,7.786417529191851,55.3312434169149,2.7285876470400434,9.880000000000003,0.730240900107843,0.6964221745766808,96.58626007027624,121.26531020421547,3.620920885835487,3.046558704453441,2.7373659125805485,2.77,0.47879579297787644,3212155.772117227,3496666.2752512004,
2025/10/04 10:15:00,7.871130787455968,55.60095956711683,2.712876658894917,9.89,0.7302002883146141,0.6961597440778832,96.50023490063202,121.08894093550326,3.6455767229862435,3.0414560161779574,2.732383765997307,2.76,0.4803830239420048,3230668.293374432,3494524.172553466,
2025/10/04 10:30:00,7.895968919887082,55.725315924628376,2.706701948191676,9.9,0.7302706472446966,0.6963258476431923,96.64927138523737,121.20057264172023,3.6575877911545094,3.0474747474747477,2.728498134830012,2.74,0.48078659573350946,3245071.7040270413,3504433.6541167637,
2025/10/04 10:45:00,7.800382621151471,55.54853327924002,2.7204010904172518,9.91,0.730543160889015,0.6973045056515175,97.22651830336066,121.8582903918915,3.6428451800392483,3.0383451059535824,2.7356172008777766,2.75,0.48116805440618626,3248850.8596234787,3503157.77825859,
2025/10/04 11:00:00,8.059177206945094,55.83278665661379,2.717436436192431,9.91,0.729107245754053,0.693839839400868,95.39746941530322,119.52982378546392,3.6468194317308553,3.0443995963673056,2.727617764123299,2.76,0.48010118083752923,3201791.5672302973,3467201.7513131406,
2025/10/04 11:15:00,7.9685852430516775,55.62537291865067,2.724033888976982,9.9,0.7298955456229534,0.6947503972302173,95.85471940720598,120.14177407028153,3.634316019364198,3.0434343434343436,2.733128985574404,2.76,0.4795841948862341,3202423.203542043,3475076.2588864774,
2025/10/04 11:30:00,8.043093810586925,55.73197353339589,2.7187582694800096,9.9,0.730065201977533,0.6954010752310508,96.21409079967128,120.57906929206902,3.6413682345850766,3.0383838383838384,2.733964710257641,2.74,0.4804427954697224,3220763.849998666,3482976.7001115065,
2025/10/04 11:45:00,7.826377190803385,55.43800174268824,2.7257270470328168,9.89,0.7303758864819451,0.6966579168757606,96.87219242655627,121.42374337827259,3.6283897211080247,3.042467138523761,2.738041322984888,2.76,0.4798982785675308,3227405.462894455,3497781.117328499,
2025/10/04 12:00:00,7.75250804482414,55.328788356138205,2.7320274223633056,9.89,0.7300334089047344,0.6952853804823868,96.14674571922286,120.50131537890198,3.6200222292954813,3.037411526794742,2.7389541373157122,2.73,0.4794760134972193,3196568.583623122,3470227.0300049204,
2025/10/04 12:15:00,7.677598558924842,55.26954052943165,2.730606001024489,9.89,0.7304836395175072,0.6970356794852627,97.10043827403702,121.67762284535394,3.621906637680207,3.0414560161779574,2.740394380148545,2.74,0.4798654861143589,3226498.6744810147,3497257.8111273153,
2025/10/04 12:30:00,8.066292238831238,55.74125815452021,2.7162130299063105,9.89,0.7298905253990742,0.6946736532893747,95.8440854120761,120.09019747081435,3.641098798624471,3.0364004044489383,2.7340259543163534,2.75,0.4803410984006112,3209865.761189705,3472605.8654888687,
2025/10/04 12:45:00,8.201358167965566,55.893718664730955,2.707212221524445,9.880000000000003,0.729945870350518,0.6949225597772155,95.9613188179071,120.25747778098825,3.6495107112203136,3.039473684210526,2.7323242183060934,2.74,0.48048386871844045,3223291.6509652217,3485136.791310004,
2025/10/04 13:00:00,7.79073847366584,55.26435262189642,2.7375843590142765,9.880000000000003,0.7300093169617575,0.6951489943556749,96.09571341269631,120.40965560024316,3.6090212042114014,3.039473684210526,2.74172454857127,2.76,0.4787622411130338,3187163.066179342,3469926.3875958277,
2025/10/04 13:15:00,7.9962042841656285,55.55020213275361,2.726662581495513,9.880000000000003,0.729602445063323,0.6942850677815318,95.64772594972018,119.82904435726651,3.623477311439483,3.044534412955465,2.7358933734624795,2.75,0.47890620630052133,3189512.5470087025,3470481.6335787848,
2025/10/04 13:30:00,7.932233520452598,55.42005186676215,2.7339088566232883,9.880000000000003,0.7298660371551559,0.6945118290204741,95.79221364849178,119.98144171225296,3.613873218949592,3.0384615384615383,2.7404111827253117,2.74,0.47892697473329143,3184196.7741650613,3464409.260060306,
2025/10/04 13:45:00,8.07020543539113,55.53763358828701,2.733715370143117,9.880000000000003,0.7296984574771399,0.6943107878463541,95.69624728949618,119.84632980634622,3.614129001104734,3.0364372469635623,2.740767188843461,2.77,0.4790346949170546,3184374.1221830095,3463107.0644028345,
2025/10/04 14:00:00,8.046320801731326,55.6136166404641,2.724769938728766,9.880000000000003,0.7295478868464266,0.6941440529482983,95.62015412150855,119.73427380609215,3.6259942021415172,3.03744939271255,2.7372534788057785,2.76,0.4795601072291872,3191763.961409823,3463843.778465093,
2025/10/04 14:15:00,8.069841816722544,55.65138205083059,2.7232021228256706,9.880000000000003,0.7294689330089852,0.6940447922888143,95.58025359385235,119.66756460116443,3.6280817781341317,3.0384615384615383,2.736439582195727,2.75,0.47960557405308224,3192890.3672476932,3464435.026752643,
2025/10/04 14:30:00,7.963228645052936,55.47900414444064,2.7273314481813085,9.87,0.7295897394292153,0.6941869787797916,95.64130496346634,119.76312257765277,3.6189220809893503,3.0435663627152993,2.7379048215340944,2.75,0.4787946551226301,3185588.6784442547,3467761.864135118,
2025/10/04 14:45:00,7.885237389079634,55.342235831285564,2.7341954556088255,9.87,0.7298128958029092,0.6943721572242394,95.75408044531059,119.88757376369796,3.60983702893407,3.0445795339412363,2.740388417494281,2.79,0.4783519960697959,3179561.7092698524,3467346.2902651294,
2025/10/04 15:00:00,8.091889137924511,55.65089577123479,2.721494887141544,9.87,0.7292881332781812,0.6938559834453859,95.48888368842618,119.54067356604024,3.6266832786030743,3.042553191489362,2.735927717191414,2.76,0.4792212378066468,3190406.0346745416,3467074.4419352757,
2025/10/04 15:15:00,7.991922444708223,55.377017497002896,2.7396080975335653,9.87,0.7297412104582954,0.6942566530119533,95.71785316152005,119.80994790256842,3.6027050762792814,3.0445795339412363,2.7423801386807147,2.75,0.4780170196251823,3174703.3448774195,3466698.9787610457,
2025/10/04 15:30:00,8.100431364381791,55.531629482702556,2.7337369240470406,9.87,0.7294815455995992,0.6939652474649206,95.58662755915996,119.61410563780059,3.6104425093649435,3.0435663627152993,2.7404506257958756,2.76,0.47845447091870424,3179718.7028555837,3466093.795771606,
2025/10/04 15:45:00,7.991150672010747,55.442983646279345,2.7338055477489043,9.87,0.7295441640431243,0.693999299204192,95.6182727459991,119.63699047924118,3.610351880413458,3.0445795339412363,2.7402272871763493,2.77,0.47844445025079785,3178506.76185261,3464911.842306044,
2025/10/04 16:00:00,7.951282335774465,55.444054634169504,2.731910545882266,9.87,0.729139366894851,0.6936064351471111,95.41370232440678,119.37296192018691,3.6128562170078298,3.0314083080040533,2.7416408962775725,2.77,0.47942737387039436,3174812.7620013333,3447280.4580232576,
2025/10/04 16:15:00,8.01280699885325,55.44970837114681,2.7349177740075192,9.860000000000001,0.7282568757820644,0.6928008643844706,94.9677219617383,118.83156933451222,3.605227218788367,3.0405679513184585,2.739543288558994,2.77,0.47830664632796566,3159194.990273339,3445762.341026507,
2025/10/04 16:30:00,7.9315897786531195,55.35938787343764,2.7319398614853534,9.860000000000001,0.72993888907424,0.6946130355096743,95.94653086030796,120.04945863319028,3.6091570458798925,3.0253549695740367,2.7468065384577063,2.74,0.4797312318967969,3186197.757042767,3455433.108733768,
2025/10/04 16:45:00,7.821853879886987,55.24032403451724,2.7338726367727695,9.860000000000001,0.7303557046112645,0.6962232697182578,96.82944255735819,121.13163403249386,3.6066054677804407,3.035496957403651,2.7475935888269403,2.76,0.47947854265697465,3209614.693302593,3484354.708366324,
2025/10/04 17:00:00,8.03752795599064,55.50363892592105,2.7258365865799243,9.860000000000001,0.730015920565954,0.6948594813321871,96.10970137346828,120.21508522649557,3.6172381163799803,3.035496957403651,2.743331054240871,2.77,0.47956398633007774,3199783.854051043,3472493.350369125,
2025/10/04 17:15:00,8.121097683501262,55.601101925326816,2.723321582020639,9.860000000000001,0.7298827022746982,0.6942872524105258,95.8275142255481,119.83051256093205,3.6205786584646087,3.0344827586206895,2.7422463333764027,2.75,0.47965987370079216,3195168.444380195,3466152.6699503204,
2025/10/04 17:30:00,7.931513458952907,55.29315749260701,2.7386135671595033,9.860000000000001,0.7300635069112914,0.6949703028700034,96.21050025736011,120.2895640453481,3.6003619197091825,3.0405679513184585,2.746624795681597,2.74,0.4785740265043658,3187170.948062923,3472553.089496912,
2025/10/04 17:45:00,8.03970631014846,55.47301958514049,2.7336677534425666,9.87,0.7300757767018962,0.6949150635444341,96.23649051126817,120.25243985627954,3.610533865196491,3.0385005065856134,2.744820064063592,2.76,0.4793332514126157,3197735.1993289106,3473479.84762443,
2025/10/04 18:00:00,7.927906157435871,55.359432019711164,2.740179938978826,9.880000000000003,0.730229628099767,0.695413510051075,96.56238335048259,120.58742624799858,3.605602631950495,3.040485829959514,2.7462142913358445,2.77,0.4793252058055581,3201292.8291644775,3477456.3590497267,
2025/10/04 18:15:00,8.052159206439455,55.499700157758184,2.7367650943226223,9.880000000000003,0.7300528433395268,0.6946678869978125,96.18791234640523,120.086322171909,3.610101583250938,3.0425101214574894,2.74392479246376,2.76,0.47921960921862994,3195551.081327457,3472688.3226022357,
2025/10/04 18:30:00,8.163460679985292,55.68796834839566,2.734980157393206,9.89,0.7289487779589311,0.6929466481604151,95.31738529466057,118.9295449054573,3.6161139865184486,3.042467138523761,2.7389512560931677,2.75,0.47934772269230613,3177750.1159520242,3451571.283769793,
2025/10/04 18:45:00,7.872764968406614,55.25848428738408,2.7598128393118726,9.91,0.7301695948954493,0.6948338709095186,96.43521914089199,120.1978734636184,3.5908232104866014,3.0443995963673056,2.74823819164359,2.75,0.4787763829119432,3182507.1029231003,3464661.0041730027,
2025/10/04 19:00:00,8.040350178770439,55.568950665379646,2.7385024383360745,9.9,0.7299367317861633,0.6939448423614802,95.94196122526479,119.60039216627294,3.6151145463340475,3.0525252525252524,2.7395159834841305,2.74,0.4790345346325645,3190723.189998201,3470014.104121089,
2025/10/04 19:15:00,8.00912717900303,55.54814138834092,2.735520979643483,9.89,0.7293924216031172,0.6932677879707169,95.54158738629232,119.14537040499567,3.6153990678912478,3.042467138523761,2.7402667140142567,2.77,0.4794819538249544,3179994.7365258434,3452152.127726677,
2025/10/04 19:30:00,8.059231085787758,55.58390338283618,2.727903106351674,9.87,0.7291738084392065,0.6931864081672178,95.43110788489035,119.09067822364977,3.6181637012761203,3.0577507598784197,2.7360255922971537,2.76,0.4783714178417722,3181465.616007308,3469152.496506306,
2025/10/04 19:45:00,7.8950197796818316,55.246602672850486,2.737993266498314,9.850000000000001,0.7297150096337272,0.6938283906075369,95.7046121746413,119.52212949949487,3.597525282667114,3.0619289340101523,2.7416364984791612,2.76,0.47696044511110314,3169489.618326811,3475693.7523581744,
2025/10/04 20:00:00,7.948153624740996,55.308827959243104,2.7316122276018593,9.840000000000002,0.7297325922988578,0.6938834860564507,95.71349784301233,119.55915699468382,3.6022682504385872,3.055894308943089,2.7423931633633813,2.75,0.4774805660350198,3175068.8943568445,3474560.6826592297,
2025/10/04 20:15:00,8.007273785429334,55.453569703325115,2.7220068616556854,9.840000000000002,0.7297016797679067,0.6938333042972245,95.69787572335406,119.52543179804306,3.6149798660003123,3.0528455284552845,2.7401140964980057,2.76,0.4782940200917784,3186130.546890028,3475317.041935462,
2025/10/04 20:30:00,7.86837535549239,55.230092009421014,2.7325869480961185,9.840000000000002,0.7299492891703389,0.6943079545160898,95.96856066887761,119.84442563595272,3.6009833124819126,3.057926829268293,2.743146182187684,2.77,0.477469785420195,3180122.9115754156,3480241.804019653,
2025/10/04 20:45:00,8.02893465257364,55.512430689601956,2.7174134021541856,9.840000000000002,0.7298959149590981,0.6940645324075495,95.85550174655616,119.68083116248107,3.6210905533179085,3.0416666666666665,2.7421930340030127,2.74,0.4794243091343137,3195907.049315681,3470227.705274596,
2025/10/04 21:00:00,7.8576941227106545,55.31808543883773,2.7229978415273064,9.840000000000002,0.7299892984048415,0.6944045049940513,96.05330947980148,119.90931343394037,3.613664267350586,3.0457317073170733,2.743357970028572,2.78,0.4789850550979042,3192990.5480236034,3473168.4772740835,
2025/10/04 21:15:00,7.714410954919799,55.05847328473129,2.7283964986572435,9.82,0.7300877696653801,0.6949370838973994,96.26189438134104,120.26723887379524,3.599183624826094,3.0386965376782076,2.7493837212288534,2.78,0.4786614806331619,3186104.5127261416,3470174.8029013434,
2025/10/04 21:30:00,7.87731211008105,55.182415935023016,2.7248642742018805,9.81,0.7300080638792886,0.6946733939970298,96.09305909423828,120.09002321057392,3.6001793164077407,3.046890927624873,2.747326874356241,2.78,0.4779375104690149,3185094.6812430434,3479154.5385292466,
2025/10/04 21:45:00,7.806258603980552,55.23291643327127,2.713363026976053,9.81,0.7302333874272035,0.6955822786654233,96.57034647535092,120.70084902938235,3.615439549544131,3.049949031600408,2.7440624208061166,2.78,0.47873423652294955,3211269.6478353203,3496564.0578941805,
2025/10/04 22:00:00,7.790608612971596,55.22611930539318,2.707141246550375,9.800000000000002,0.7305716648714641,0.6970262053765975,97.28689632979624,121.67125566767596,3.620054924170593,3.044897959183673,2.7463966645996236,2.77,0.4795223713269487,3237687.9929832174,3514213.8714152887,
2025/10/04 22:15:00,7.655589924274636,54.99880786089608,2.7189954086791084,9.800000000000002,0.730582798418525,0.6970980602656037,97.31047975711722,121.71954652672818,3.604272360563071,3.040816326530612,2.750937795692502,2.76,0.4790523136950525,3222904.2081988724,3504762.303501679,
2025/10/04 22:30:00,7.923506460831447,55.2656130176004,2.711205519891136,9.79,0.729939884193746,0.6946642989071511,95.94863875352155,120.08391075657354,3.6109398303353637,3.045965270684372,2.744585554356759,2.77,0.4780799337177902,3191315.3414169815,3483960.3109194534,
2025/10/04 22:45:00,7.573729835705308,54.973976933556116,2.707436802921566,9.79,0.7314739576736174,0.7007452097009453,99.19816114218703,124.1706529405887,3.615966211819133,3.0408580183861087,2.7536905907663973,2.78,0.4804790737616454,3290378.037395996,3557741.3024033406,
2025/10/04 23:00:00,7.791979227926618,55.14041320685732,2.7063242374005054,9.78,0.7306537641842168,0.6976054541351075,97.46080165986571,122.0605460908942,3.613757680932549,3.0531697341513295,2.7465919556583684,2.76,0.47843254098960764,3238987.22623433,3531010.524200221,
2025/10/04 23:15:00,7.6566237853040775,54.89273785168035,2.714346358003878,9.770000000000001,0.7311048792166288,0.6994833964538966,98.41636761998207,123.32263763499756,3.5993932650455225,3.0655066530194475,2.7500082302874653,2.8,0.4773500509552924,3254765.343656163,3563638.3354522684,
2025/10/04 23:30:00,7.8198167846594515,55.221110663918864,2.706119532194576,9.79,0.7302533346088768,0.6959854946588608,96.61259921896207,120.97183471977465,3.6177263729590776,3.0592441266598573,2.741280048421142,2.76,0.47785025970847805,3215784.708928403,3513906.5355427326,
2025/10/04 23:45:00,7.725393444381609,55.21943483760333,2.7075943442958748,9.81,0.7302605868528581,0.6958787182752111,96.62796114879919,120.90007449074093,3.623142447710773,3.054026503567788,2.740531556473204,2.73,0.4787124570398368,3217976.189805096,3504172.2366297473,
2025/10/05 00:00:00,7.770086587557046,55.346312964112656,2.699524970260202,9.81,0.7304062250545259,0.6959996207644074,96.93645653916435,120.98132832252695,3.633972683369709,3.0479102956167177,2.7419601625808583,2.75,0.48021656648118843,3237326.3599849986,3504061.975920765,
2025/10/05 00:15:00,7.748465028276087,55.179317282336854,2.7097799158524345,9.800000000000002,0.7304917763701974,0.6963896121180455,97.11767400969617,121.24342625001015,3.6165298674882043,3.0530612244897957,2.745820843344237,2.76,0.47904838811233447,3228742.1785854944,3511166.061807897,
2025/10/05 00:30:00,7.660123640157167,55.0795485708764,2.708042325543681,9.79,0.7305861397171171,0.6968181683443339,97.3175574002467,121.53144211927325,3.615157675954901,3.054136874361594,2.746594210997982,2.75,0.4789424904876797,3232795.983767544,3517066.573792912,
2025/10/05 00:45:00,7.629791942240672,55.09648485134426,2.6994971310975444,9.78,0.7306252600285634,0.6970240787486823,97.40042326654685,121.6698264442762,3.622896978602718,3.0613496932515343,2.7434665384516026,2.75,0.4788022317883045,3241797.3255350017,3528842.221041539,
2025/10/05 01:00:00,7.740190119524016,55.158435286295514,2.704262139809862,9.78,0.7299899223095169,0.6944934108569255,96.05463105420684,119.96906358528672,3.616513301734734,3.0674846625766876,2.7397935973742933,2.75,0.4773701647711773,3196506.0947982357,3499568.2112498805,
2025/10/05 01:15:00,7.727042049793852,55.17576234249037,2.696404175030147,9.770000000000001,0.7301997842127529,0.6953925593058189,96.49916709633425,120.57334607196489,3.6233440411027282,3.0501535312180144,2.7437770845472658,2.78,0.47894713238029846,3216296.191000083,3499050.8140348005,
2025/10/05 01:30:00,7.590879242475523,55.058405333704,2.691106395376706,9.760000000000002,0.7307554314019957,0.6976420636320517,97.67615633792988,122.08514990116869,3.626761103450827,3.0471311475409837,2.747237544615057,2.78,0.47987492322882086,3253995.259815136,3526928.481564697,
2025/10/05 01:45:00,7.53986109132768,55.00398706005217,2.6919531067860794,9.760000000000002,0.7309426524869898,0.6983506501300062,98.072733891288,122.56136315777036,3.6256203629239505,3.0522540983606556,2.7475023792758058,2.76,0.47974088757121386,3264502.1597928796,3540217.313504649,
2025/10/05 02:00:00,7.511509455552755,54.90722596616462,2.7006044142989323,9.760000000000002,0.7305472334595036,0.6967958668143506,97.2351449494208,121.51645413368844,3.6140057937858567,3.0491803278688523,2.7484360289189214,2.79,0.47893808130370585,3228250.601023943,3512183.553295963,
2025/10/05 02:15:00,7.436872262998634,54.89236031259429,2.6945006595539143,9.760000000000002,0.731078189716177,0.6988682892697627,98.35983308599171,122.9092481671507,3.622192470205522,3.043032786885246,2.751244318166092,2.76,0.4803779072213328,3268724.9091944247,3535761.4338637474,
2025/10/05 02:30:00,7.499820434709363,54.97065599548944,2.6919492736598993,9.760000000000002,0.7310293415900531,0.6986496361862923,98.2563614586236,122.76229998616434,3.6256255255250696,3.0450819672131146,2.7498252612300993,2.76,0.48035969721920957,3269508.816921499,3536867.3962550126,
2025/10/05 02:45:00,7.600603646059369,55.09926253532706,2.693909271497491,9.770000000000001,0.7303472969623127,0.6958585735317316,96.8116332125842,120.88653599694554,3.6266997197604396,3.044012282497441,2.7454839413536116,2.77,0.4798253524727993,3226579.7242044676,3497908.0661470825,
2025/10/05 03:00:00,7.519695530665501,55.00607757279556,2.690052401915671,9.760000000000002,0.7310579429506421,0.6987188758006588,98.31694575449364,122.80883322146995,3.62818211015131,3.0389344262295084,2.7510465691454304,2.75,0.4809532839770395,3273890.397036468,3533195.667465301,
2025/10/05 03:15:00,7.5567464618782765,55.08890071153115,2.6860076708402625,9.760000000000002,0.7307113344705616,0.6973282149792542,97.58274883961107,121.87422450327458,3.6336456168596065,3.040983606557377,2.747128947549412,2.79,0.48070028330386205,3256172.5015951563,3517637.738780451,
2025/10/05 03:30:00,7.58026554243304,55.06424857468687,2.691991238865281,9.760000000000002,0.7302203719381326,0.6953715904365413,96.54277665964477,120.55925371548345,3.6255690059801244,3.040983606557377,2.746042057688888,2.78,0.4797704215199338,3217427.6424714513,3488754.1022857577,
2025/10/05 03:45:00,7.407319878097837,54.87454113669003,2.691713527992964,9.75,0.7305485039492987,0.6967195681075075,97.2378361406208,121.46517675856892,3.6222279594775237,3.043076923076923,2.748391574961796,2.75,0.4797942047102296,3233826.329558075,3506201.5778467995,
2025/10/05 04:00:00,7.365086317096257,54.860506185823795,2.687734256296706,9.75,0.7311969894751105,0.6992436859760084,98.61147844817577,123.16153760325783,3.627590777309226,3.048205128205128,2.7500840036925522,2.76,0.4804925712897951,3280327.518800462,3546682.3348483015,
2025/10/05 04:15:00,7.494996725149235,54.98698087920019,2.6867842774016886,9.75,0.7308238124556267,0.6977431503117167,97.82100322279268,122.1530863028048,3.6288734015627577,3.056410256410256,2.7457977584530506,2.74,0.47958781827813163,3259095.5990147227,3536522.377096268,
2025/10/05 04:30:00,7.48935905310924,55.041895562903335,2.680610495965075,9.75,0.7309366760202419,0.6981693675750538,98.06007435259659,122.43953024660132,3.6372311511411137,3.0492307692307694,2.74623657444283,2.77,0.480601861372591,3273404.824983916,3537648.331645827,
2025/10/05 04:45:00,7.433975302938904,54.896913665657166,2.686688120433268,9.74,0.7307970569643923,0.6976767249391798,97.76432890509594,122.10844440930997,3.6252812248372477,3.051334702258727,2.747912286587909,2.73,0.47964783515262466,3253793.7452817396,3529920.2774165547,
2025/10/05 05:00:00,7.586785105303477,55.10871049503038,2.684129398650109,9.75,0.7302385630972923,0.69537406343057,96.58130974150704,120.56091571799944,3.6324627288473614,3.0492307692307694,2.7432445865335686,2.75,0.47959720300371955,3224942.1966188215,3499330.12277961,
2025/10/05 05:15:00,7.159467623563842,54.50663486803501,2.6909733418274135,9.720000000000002,0.7320212693773508,0.7026119743187056,100.35749389786758,125.42523238924541,3.6120759165154883,3.056584362139917,2.757872645228996,2.85,0.4799307991953789,3319310.7222583215,3596917.0502106766,
2025/10/05 05:30:00,7.676287131034144,55.300180791273874,2.681261626093187,9.760000000000002,0.7291227117487583,0.6928590002247443,95.40528539194449,118.8706401577707,3.6400774564551175,3.0655737704918034,2.7340380824909296,2.75,0.478761676765436,3197755.0579313356,3481465.9681451526,
2025/10/05 05:45:00,7.581325328157504,55.09083082400849,2.6864386633931514,9.74,0.729080171460008,0.6927632636224574,95.38378700728529,118.80629933377242,3.6256178608216314,3.0718685831622174,2.736896128724498,2.76,0.4776489878636551,3184895.8028154573,3482962.569627249,
2025/10/05 06:00:00,7.762819226412319,55.30015639860039,2.677178336190358,9.73,0.7288596840906622,0.692422282148656,95.27236034754968,118.57713902864639,3.6344235527640842,3.0483042137718397,2.7411084452698065,2.81,0.47961278153604614,3192966.2479159473,3464417.314068992,
2025/10/05 06:15:00,8.08312397064094,54.71636080812442,2.710221421794969,9.58,0.7237146937495241,0.6886655930977764,92.67226089608512,116.05241532572393,3.534766540829422,2.9478079331941545,2.7816738516223127,2.85,0.4793375567129955,3060976.029029947,3324870.4087502523,
2025/10/05 06:30:00,7.982388271703655,54.238651851927045,2.741564320455721,9.520000000000001,0.7181547578823388,0.6828649612621507,89.86246238532183,112.69866556870582,3.472470052578421,2.9401260504201683,2.7856399117575323,2.82,0.47551406617732006,2942629.6199057526,3245682.8385703773,
2025/10/05 06:45:00,7.854276802114043,53.89249345332371,2.746528880510803,9.49,0.7200680108825016,0.6852425879337726,90.82935401123149,113.93107329056252,3.455270420544436,2.9420442571127503,2.7967878313651795,2.82,0.47465834099663334,2951790.962020756,3266978.850014829,
2025/10/05 07:00:00,8.213163398081178,54.72103940129085,2.7897656441746057,9.550000000000002,0.6995996694290709,0.6655082360878065,82.98920767708682,103.7020630380275,3.42322661401385,2.8795811518324603,2.7666206698776987,2.82,0.47705202117724466,2753780.33565965,3018714.51482649,
2025/10/05 07:15:00,8.415739397461664,55.35682499702784,2.765869700402713,9.57,0.6960735914504588,0.6620849680426361,81.97754902209753,102.1894627098175,3.460032841968875,2.9174503657262276,2.7383960961881844,2.82,0.47657974485919236,2764344.9540036777,3036037.844095339,
2025/10/05 07:30:00,8.330359624562789,55.274977298666386,2.780784275796108,9.590000000000002,0.6949703752049168,0.6606408015916204,81.66102787029754,101.58025033300584,3.448667371817071,2.9176225234619397,2.738393862627632,2.83,0.4763499377828998,2747137.8602488283,3019920.435244973,
2025/10/05 07:45:00,8.488732788607138,55.55121814152125,2.7719385803134493,9.58,0.6923600900459022,0.6582191077679994,80.9121171572849,100.55867428880703,3.4560650326230173,2.9237995824634657,2.7293332669368238,2.82,0.47625715059574664,2740676.9790721973,3013938.93723248,
2025/10/05 08:00:00,8.490410296711616,55.50650208623483,2.7740293849326703,9.590000000000002,0.6945610279129578,0.6596888024244184,81.543583011359,101.17865557572607,3.4570650376267604,2.9197080291970803,2.736272038936428,2.85,0.47695389619083506,2753630.9815314678,3019738.317939998,
2025/10/05 08:15:00,8.311501490343801,55.33661620059411,2.7664244054054272,9.600000000000001,0.6989900532770326,0.663022125895462,82.8143041553321,102.58479675359554,3.470183382290214,2.894791666666667,2.750958850748895,2.89,0.47991622289778707,2785670.038261455,3018822.2988412003,
2025/10/05 08:30:00,8.271277877262435,55.24206356853159,2.773148411911558,9.58,0.6964204650053599,0.6607655520314489,82.07706968957241,101.63287550782736,3.4545572674188088,2.918580375782881,2.743138999440907,2.84,0.47726694807698883,2759466.4716965007,3022342.8130549043,
2025/10/05 08:45:00,8.104152505473962,54.80821793439537,2.794709729595571,9.57,0.6974845982386811,0.6614442365614505,82.38237762719469,101.91917423422557,3.4243270056475232,2.927899686520376,2.7521314198017093,2.84,0.4751592761136737,2740155.220887812,3026658.89521139,
2025/10/05 09:00:00,8.51704561724739,55.664957474212315,2.839901474455862,9.610000000000001,0.6757046775118553,0.6430031882204658,76.32798444410554,94.13993598728045,3.3839202121761356,2.9417273673257025,2.703560088018846,2.76,0.47207115453347964,2594777.533726844,2901803.8794948794,
2025/10/05 10:30:00,9.591886176367666,57.378459304543696,2.716744113043205,9.49,0.6749544148159995,0.6421494252062213,76.17769499062939,93.77978152255518,3.493151951425276,2.887249736564805,2.6968621906757635,2.85,0.48129978307735444,2693644.021434916,2902959.4181348747,
2025/10/05 10:45:00,8.462734872234023,55.751874881551544,2.7636559515306174,9.54,0.6865481279678433,0.6502812954018801,79.24462092651366,97.21015893253269,3.451949217744121,2.9098532494758915,2.7275700419731916,2.86,0.4785913008250573,2705293.824682999,2947324.2233660677,
2025/10/05 11:00:00,8.233713339468693,55.33362319734715,2.7570220944077914,9.53,0.693674689076146,0.6560180783927315,81.28928564160371,99.6301841302174,3.456628084094859,2.9202518363064014,2.7427278633114276,2.86,0.4784422194734086,2747160.2260201094,2994724.821339918,
2025/10/05 11:15:00,8.27627989814573,55.44271512685822,2.726669780864275,9.520000000000001,0.6994326099753918,0.6606021695086359,82.94127704615532,101.56395363598752,3.49143855512362,2.9338235294117645,2.746146612111173,2.86,0.47951619497342696,2807664.3866605437,3047538.036306911,
2025/10/05 11:30:00,8.02420446221032,55.02733316637614,2.7312357160880465,9.54,0.706704600453862,0.6659044091165376,85.02766655630006,103.9074134850216,3.492924445812446,2.924528301886793,2.7662952891134895,2.85,0.48083242749280697,2844944.255283944,3071762.049484785,
2025/10/05 11:45:00,8.076936915978251,55.00256125005069,2.732449765714683,9.550000000000002,0.7098101859013226,0.6676559161481438,85.91868269825545,104.81528132499025,3.4950322307214168,2.920418848167539,2.7749136896916937,2.86,0.4814568248239345,2864157.581015694,3084782.040025294,
2025/10/05 12:00:00,7.977831518516439,54.7591021237962,2.729675151172769,9.510000000000002,0.7102047960142912,0.6680410168990019,86.03189934818205,105.01489262003311,3.483931044290803,2.9379600420609884,2.775578957964173,2.84,0.47936960537749906,2858091.268864133,3104095.813509212,
2025/10/05 12:15:00,8.204934121821111,54.93769557972337,2.7170335156343333,9.470000000000002,0.7091753970311009,0.6674345773694027,85.73655693173895,104.70055363315967,3.485418912025855,2.960929250263991,2.768961761537993,2.87,0.4775358692923019,2859038.0247633606,3128026.421307245,
2025/10/05 12:30:00,8.132761599425862,54.76987079190474,2.7253829064936146,9.48,0.7112987441861854,0.6686741205977883,86.39767114790484,105.34305258577992,3.4784103097632793,2.949367088607595,2.7793525405906125,2.84,0.4782890217095354,2865399.186879876,3125537.3741102926,
2025/10/05 12:45:00,7.915294656095796,54.3928158568221,2.741842213634626,9.49,0.7136009083654863,0.6710640241850088,87.5611049782639,106.58182386577805,3.4611765596167983,2.9367755532139093,2.7945081051228864,2.85,0.479036818923939,2877031.1242305026,3128835.2529995004,
2025/10/05 13:00:00,7.822693518077358,54.28218047444216,2.7282329019715377,9.460000000000003,0.7149165637858977,0.6726470219121242,88.22599153977698,107.40234739281502,3.467445903597087,2.9312896405919657,2.7995889701567913,2.87,0.4798346323232656,2898561.147242868,3142189.0445650904,
2025/10/05 13:15:00,7.844058093594526,54.3148715624302,2.720750440079202,9.440000000000001,0.7146038242017727,0.6718656014704353,88.06794381427996,106.99730963064813,3.4696309742120994,2.9533898305084745,2.794390369842038,2.85,0.4785512908998159,2897706.771417592,3157457.69375198,
2025/10/05 16:30:00,10.484271150137488,56.11897260386303,2.7686172292510336,8.98,0.6624694731171402,0.6242268245307336,73.67676421671803,87.14735030385455,3.2434963942015456,2.856347438752784,2.790439860772729,2.89,0.4735021895362838,2503503.5308022457,2783702.286036761,
2025/10/05 16:45:00,8.833414280000227,53.156014409928616,2.939075084550006,9.0,0.6556072067507114,0.6198815737834666,72.30214401034834,85.60200934253105,3.0621878451866658,2.801111111111111,2.841586287924104,2.9,0.4671830641137523,2319495.0240553236,2645357.5192521107,
2025/10/05 17:00:00,8.744186294869849,53.21654327098179,2.9401615710028026,9.020000000000001,0.6540342726091751,0.6190206006749233,71.98706048855325,85.29581366163103,3.067858613267823,2.802660753880266,2.833407119408425,2.92,0.46748817315478247,2317376.033155953,2639703.452978307,
2025/10/05 17:15:00,8.864351701467797,53.45586221067339,2.938161253366788,9.03,0.6520759914807653,0.618015125408579,71.59478588638378,84.93822736683362,3.073350718805062,2.7973421926910302,2.827055183702388,2.92,0.46818607446910054,2317168.1493522394,2632078.049351537,
2025/10/05 17:30:00,8.860209250425044,53.72346020184989,2.9286812019286286,9.050000000000002,0.6500535191739449,0.6168586510523439,71.18965277855399,84.52693989521485,3.0901280733595358,2.7889502762430936,2.817236518169467,2.91,0.4699914177724902,2323493.879509103,2620200.391593187,
2025/10/05 17:45:00,8.764072172583155,53.54376494231332,2.938133070344123,9.04,0.6482746671623507,0.6161802795079971,70.83332065900515,84.2856844659121,3.076783720671034,2.7909292035398234,2.815506120188783,2.91,0.46871476588679845,2306902.5565774343,2614859.5138212303,
2025/10/05 18:00:00,8.839228732006518,53.407917461824695,2.9457180609144653,8.98,0.6431976360773043,0.613816564310451,69.81631124182296,83.44505497680849,3.0484926983175913,2.797327394209354,2.810275837834734,2.92,0.46566644937397395,2273145.537811864,2608343.2206499125,
2025/10/05 18:15:00,8.933698832331402,53.75688777837655,2.950213152023174,9.010000000000002,0.6387393458092119,0.6108965603298575,68.92324537099698,82.40658745885203,3.0540166203995103,2.7957824639289677,2.795558360715694,2.9,0.46638983650725774,2263974.940915886,2590279.512548507,
2025/10/05 18:30:00,9.111656421211364,54.524330633282545,2.9378895149614253,9.07,0.6341743529647389,0.6075946756801078,68.00880529087495,81.23230825251258,3.0872502025043276,2.7883131201764058,2.7727349813301707,2.9,0.4696891646957301,2275434.1994756768,2569119.1147352834,
2025/10/05 18:45:00,9.021561166352114,53.9933881608884,2.954044460515403,8.970000000000002,0.627996305301562,0.6049919072039817,66.88872017107035,80.39147784071987,3.036514893359111,2.821627647714604,2.7646443811545565,2.9,0.46279185788674526,2224020.996424872,2581640.465685674,
2025/10/05 19:00:00,8.912052241367007,53.5669978018953,2.9652468925304234,8.95,0.6302390310333444,0.6070056341462227,67.23381889927504,81.02282206560531,3.018298416413625,2.8145251396648048,2.777909834832555,2.91,0.4615455747975486,2212812.815278939,2581541.0602826728,
2025/10/05 19:15:00,8.999180761976334,53.77115576273127,2.9649553488924623,8.95,0.6267866359625364,0.6054180185885285,66.70258267573135,80.52246279146782,3.018595205267832,2.8145251396648048,2.7684214492458596,2.92,0.4615985446067128,2208758.01756137,2576261.4400785086,
2025/10/05 19:30:00,9.080318770089207,54.137745263478905,2.9589838777469435,8.970000000000002,0.6233404950105575,0.6035548799828373,66.17230880278707,79.94974136850476,3.0314460539845935,2.8071348940914156,2.7564072837288673,2.91,0.46325377723254874,2213456.243152194,2564607.858937278,
2025/10/05 19:45:00,9.115628976733774,54.32842404525934,2.958508500820744,8.98,0.620508125163666,0.6021775903901588,65.73647876877122,79.52636800651399,3.0353132321603216,2.8028953229398663,2.748174243499276,2.92,0.46392431223145386,2211922.8693759134,2555930.0132132093,
2025/10/05 20:00:00,9.444986993333032,54.83854354991388,2.7151399637931686,9.06,0.6927269643081234,0.651790491000676,81.01737618017917,97.84680343924191,3.336844553436128,2.7328918322295808,2.8633384543119385,2.98,0.48625442617667597,2688624.025569589,2840629.5520476205,
2025/10/05 20:15:00,8.647649073109335,54.16210445761374,2.782455831818107,9.190000000000001,0.6901231604491709,0.6486732276252247,80.27032500156447,96.53180583023482,3.30283769284312,2.752992383025027,2.853380132874471,2.98,0.48396830545189506,2630234.665884132,2804490.369318755,
2025/10/05 20:30:00,8.377100725919206,53.9146955129043,2.7814359185852418,9.23,0.6959683067465369,0.6534426777593467,81.94734203785042,98.54376785181182,3.3184298578752722,2.7464788732394365,2.8641387487136005,2.98,0.48577013329395297,2669180.976844621,2825559.835533454,
2025/10/05 20:45:00,8.366176771291236,53.715452357370225,2.771692131066411,9.190000000000001,0.6984697771397922,0.6563230963458757,82.6650329649574,99.75885400208243,3.3156640656421463,2.7584330794341674,2.868221679139732,2.98,0.4840003560182005,2682436.037433333,2859783.1036874265,
2025/10/05 21:00:00,8.314805586637021,53.62543645934943,2.766742522548785,9.190000000000001,0.7009388294781916,0.6587695584794567,83.3734229049732,100.79087839935555,3.321595676179498,2.7584330794341674,2.872121430869002,2.99,0.48415005792052235,2699870.4821535544,2876645.3892888553,
2025/10/05 21:15:00,8.151301840409587,53.424871815838515,2.7664051840840136,9.2,0.7038978205871527,0.6615234256013625,84.22238001357006,101.95257962401251,3.3256155146507282,2.7521739130434786,2.8793726060638067,2.99,0.4848473990246917,2716209.5240119346,2885985.1654425235,
2025/10/05 21:30:00,8.195152038659444,53.46308497390629,2.7581206552518074,9.2,0.7060120062561267,0.6636927554238197,84.82895600061082,102.86769752908633,3.3356046199364218,2.7543478260869567,2.8805911600166825,2.99,0.48501895870839795,2736265.9564070613,2905298.991267805,
2025/10/05 21:45:00,8.204257254108484,53.22532866551279,2.7494004742714697,9.14,0.7071216782159829,0.6655295686073469,85.14732934606535,103.7131204349407,3.324361105459509,2.7778993435448576,2.8801080581533873,2.97,0.48152885746959395,2736174.5948283216,2946090.449901832,
2025/10/05 22:00:00,8.099862519529381,52.95879214134925,2.7556923252809558,9.14,0.7101211336003506,0.6679106747778298,86.00789596377663,104.94733170370735,3.3167708586872577,2.7789934354485775,2.888277417749978,2.99,0.4806455766066143,2744423.6468316256,2965446.1208408787,
2025/10/05 22:15:00,8.009825013087664,52.824493053084325,2.758569539474432,9.15,0.7120852092445698,0.6700372931093835,86.79512327731132,106.04963295415594,3.316936502439332,2.774863387978142,2.8936708384048986,2.98,0.48096677234750645,2760188.1033231337,2978645.142581122,
2025/10/05 22:30:00,8.051441836033462,53.04870600654232,2.744343241193683,9.17,0.7133183425520551,0.6716902596244919,87.41830602865237,106.90642377060725,3.341418763642483,2.767720828789531,2.8909900356569147,2.96,0.4830646520768681,2794929.637222695,2990899.703024601,
2025/10/05 22:45:00,8.029878432071143,52.97694638744571,2.744193649450789,9.17,0.7146287211110816,0.6736250583123277,88.0805258476671,107.90929813754792,3.3416009113770984,2.767720828789531,2.894044458114292,2.99,0.4830006225239063,2810756.4813867453,3008607.6152871177,
