datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/05 23:00:00,8.021030997112177,52.99577962833246,2.736657371604001,9.17,0.7158422984060453,0.6754494384365342,88.69382566937043,108.85493867038964,3.3508030983890795,2.7699018538713194,2.8933996467369347,2.99,0.4832513441117452,2832984.014501175,3029356.66808591,
2025/10/05 23:15:00,7.9832022655550645,52.91511421583658,2.73590996495221,9.17,0.7172227089021794,0.6774815010614859,89.3914371974466,109.90822836474962,3.3517184839670624,2.7709923664122136,2.896069901851948,2.99,0.48315577753023625,2849941.0557391527,3048655.6045497777,
2025/10/05 23:30:00,7.978489118974721,53.05215565635035,2.7221224262941672,9.180000000000001,0.7183531538686186,0.6791247573973431,89.96272482720836,110.75998605299162,3.3723685280744093,2.7690631808278865,2.892784967512682,2.98,0.48447484316440176,2880211.8609591783,3064806.547317197,
2025/10/05 23:45:00,7.942528772278024,54.328004352646985,2.646307225808312,9.31,0.7211690538913791,0.6814751638718092,91.38578291266585,111.97828458706684,3.518110032426893,2.912996777658432,2.814393949366512,2.87,0.4829893389342099,3026989.4766726126,3240207.8145805015,
2025/10/06 00:00:00,7.364757886858911,53.615936487935244,2.6530347610392413,9.32,0.7272010721406864,0.6883674486894247,94.43415546563939,115.85204413596503,3.5129581175744526,2.949570815450644,2.821228851648616,2.83,0.4808764109832403,3087659.5535007813,3333240.875338083,
2025/10/06 00:15:00,7.2041475779918756,53.33789493981715,2.646457860309979,9.300000000000002,0.7308131699184577,0.6947274565222258,97.7984598679738,120.1263565181671,3.514131148459207,2.9698924731182794,2.829040725525603,2.83,0.4804753251793382,3181159.233952798,3439699.460019519,
2025/10/06 00:30:00,7.1597648645201275,53.127137413453795,2.6600349220937183,9.29,0.730475312087862,0.693426606960154,97.08279885231984,119.25210643283857,3.4924353521974907,2.978471474703983,2.830736903793701,2.83,0.47834837403684044,3140705.530880035,3425022.924252439,
2025/10/06 00:45:00,7.081366503881213,53.113746218839196,2.6489916454145774,9.28,0.7310995274850844,0.6958612074083211,98.40503141498735,120.88830612234278,3.503219806700313,2.97198275862069,2.8340160033995065,2.83,0.48000514832960056,3189224.3973528203,3454921.834101568,
2025/10/06 01:00:00,7.129465270587161,53.16835088764384,2.6478835413428077,9.28,0.7310295412235069,0.695541797809566,98.25678432845511,120.67364343027374,3.5046858576317446,2.97521551724138,2.832579596874973,2.82,0.4798120160480486,3186817.5819924586,3454986.8651753026,
2025/10/06 01:15:00,7.1263033518612815,53.139527693676314,2.6550440806444677,9.29,0.7310333657997983,0.6954049074128429,98.26488566547054,120.5816447514845,3.499000286934975,2.9752421959095807,2.834183048709873,2.82,0.4797177508528531,3181584.6713503418,3450616.5880236304,
2025/10/06 01:30:00,7.11642818822088,53.27938003293366,2.645739608169124,9.300000000000002,0.7309856678759675,0.6950698912974875,98.16385043252505,120.35649353033546,3.5150851471871367,2.9741935483870963,2.829804105276271,2.82,0.4807566850385798,3191584.0194457397,3447083.9778377945,
2025/10/06 01:45:00,7.043082569567218,53.16625957152036,2.6510145098238254,9.300000000000002,0.7309995878416826,0.6950525342347449,98.19333613897821,120.34482852768517,3.508090946140479,2.9774193548387093,2.8310307665331966,2.83,0.48028130226405674,3185219.947900423,3446768.2908363864,
2025/10/06 02:00:00,7.107309116053955,53.225233922285156,2.6551379062610705,9.31,0.7309645716941188,0.694765690413187,98.11916384086167,120.1520520201006,3.506409206861205,2.978517722878625,2.83115961839799,2.82,0.48025774644569946,3182100.2269478915,3443717.3689119117,
2025/10/06 02:15:00,7.128260760835076,53.25511660499262,2.6542938958852402,9.31,0.7309172608989132,0.6945115324816813,98.01894863585255,119.98124242013891,3.507524172222458,2.9828141783029003,2.829723337507427,2.8,0.48002982242305936,3180373.85312788,3444993.3731711493,
2025/10/06 02:30:00,7.041112245189822,53.22950549585124,2.6545598537474424,9.32,0.7309318983610752,0.6944169183400966,98.04995416565964,119.91765595804364,3.5109398595186905,2.9839055793991416,2.828464559807682,2.8,0.48036511780830277,3182177.120260721,3442319.543401312,
2025/10/06 02:45:00,7.040348911911565,53.27345820900035,2.6507598027555788,9.32,0.7308636791739077,0.6940826835259886,97.90545015140812,119.69302981889543,3.5159730392438653,2.9881974248927037,2.8257893031746177,2.8,0.4803208598995843,3182065.052672108,3442808.68972032,
2025/10/06 03:00:00,7.1638598925225665,53.3909438155319,2.653883467181305,9.33,0.7308170710915394,0.6937747500860114,97.80672345470795,119.48607980404832,3.51560274419638,2.990353697749196,2.82526561123366,2.8,0.4802410004319075,3180347.414249591,3442051.363425217,
2025/10/06 03:15:00,7.13544741532786,53.36005147822732,2.6549642341387565,9.33,0.7307794232436244,0.6935588419557633,97.72697660666287,119.34097639871162,3.514171633662914,2.994640943193998,2.8244833315035995,2.8,0.4799110266507481,3176206.5480642235,3442117.207134021,
2025/10/06 03:30:00,7.0660503880752685,53.31136866135569,2.658753935745871,9.340000000000002,0.7308032026264707,0.6935004346362227,97.77734683858816,119.30172312486481,3.512923807813683,2.9957173447537473,2.8245966019775515,2.79,0.4800157432246196,3174927.313802461,3439287.654386153,
2025/10/06 03:45:00,7.183968344601396,53.524378961417995,2.6483027732215567,9.340000000000002,0.7306788961982488,0.6929510926962998,97.51403707743724,118.9325319040972,3.526787078290998,3.001070663811563,2.8191921888842195,2.79,0.48025193039577035,3180727.005247068,3442311.454225371,
2025/10/06 04:00:00,7.07053667755531,53.473306913596275,2.6489143701170534,9.350000000000001,0.7306934058345478,0.6928591008305132,97.54477184248542,118.8707077709668,3.529747924462667,3.0,2.818560828324708,2.79,0.48071702424449114,3181666.277968859,3436918.2894682074,
2025/10/06 04:15:00,7.171776858556541,53.62929128884173,2.6425173122160643,9.350000000000001,0.730600191073436,0.6924322246734144,97.34732142231167,118.5838210104569,3.5382928076860605,3.002139037433155,2.8155999429600715,2.79,0.48093567344372234,3184599.161824085,3437074.66623878,
2025/10/06 04:30:00,7.102795542306183,53.55020950279413,2.6491247247501906,9.360000000000001,0.7306409783712469,0.6924415787356426,97.4337183512665,118.59010750963083,3.533242475354813,3.001068376068376,2.8173763606921205,2.79,0.4810141089320798,3181246.8767014,3432377.999633773,
2025/10/06 04:45:00,7.060163896996357,53.48121095916247,2.6526064788344965,9.360000000000001,0.7306287531909756,0.6923273819298055,97.40782259233316,118.51336030522764,3.5286048174445392,3.001068376068376,2.81868799080354,2.79,0.48084600056773374,3175792.42633413,3428801.1911327494,
2025/10/06 05:00:00,7.162220617940989,53.68189273352618,2.646278551911847,9.37,0.7305561512388449,0.6919289037186704,97.25403486834084,118.24555869292291,3.5408215031748984,2.993596584845251,2.817040119561295,2.79,0.48202479151681754,3182628.978902331,3419996.1036942573,
2025/10/06 05:15:00,7.0938974197947005,53.62588097848595,2.64643458194414,9.37,0.7305739812467498,0.6919315482237178,97.29180294830572,118.24733596128691,3.540612741357299,2.9914621131270014,2.8178537209838304,2.81,0.4822651636199865,3182425.8154718527,3416487.0970509537,
2025/10/06 05:30:00,7.097766088097217,53.598764351165755,2.6495876472682798,9.37,0.730549712677119,0.6917729878521903,97.24039650567397,118.14077374039748,3.5363993373310194,2.9893276414087517,2.819618778896538,2.8,0.4822367438546717,3177367.189645437,3411444.6960846516,
2025/10/06 05:45:00,6.4683526968455,53.21218100916383,2.6125865790627185,9.31,0.730141191787459,0.7108900557209696,109.33937757768075,133.20315654442192,3.5635182675324084,2.890440386680988,2.862883440909928,3.03,0.4967775286523209,3591634.1220440166,3638230.183186442,
2025/10/06 06:00:00,6.952948883429485,52.56255456586422,2.6268607511807347,9.130000000000003,0.7316857556380381,0.6980961683924481,99.64679820964928,122.39033594042972,3.4756315103098645,2.8192771084337345,2.89657447803664,2.88,0.48980387457254376,3208818.1760787466,3342412.5157550224,
2025/10/06 06:15:00,6.852074604569964,52.257094526273875,2.6406865048670665,9.110000000000001,0.7312563242881135,0.6965331661954494,98.7371633034398,121.3399033278273,3.4498604749974295,2.8166849615806804,2.902285858807854,2.87,0.48800314448357063,3158322.2030941276,3313607.821939671,
2025/10/06 06:30:00,6.920426607987281,52.210090793141376,2.6433213871995433,9.09,0.7307321763158344,0.6945992356671701,97.62689668762332,120.04018429906243,3.438855390047885,2.8173817381738173,2.9025210165072535,2.88,0.48657638732456104,3117772.8454053327,3289798.3533295635,
2025/10/06 06:45:00,6.8062054856223995,52.07025413743867,2.6382841285391514,9.07,0.7309378802982606,0.6955217074248573,98.06262529197032,120.66014146889857,3.4378404895389965,2.810363836824697,2.906727280577635,2.91,0.4871134273639819,3129057.6624847576,3294615.935300624,
2025/10/06 07:00:00,6.504971332700279,51.792000609359036,2.6279733124838662,9.050000000000002,0.7324270118046846,0.7014262675516857,101.21695018793152,124.62836527065507,3.443718380627795,2.770165745856353,2.927769198205324,2.9,0.49213479396283366,3224208.9884605994,3327266.3959522615,
2025/10/06 07:15:00,6.784625286922164,52.081768145536444,2.6150081673137966,9.03,0.7318598443618808,0.6993245540226826,100.01555838517264,123.21588585286085,3.4531440906648663,2.770764119601329,2.9223111526838808,2.92,0.49171907623773115,3202713.300094108,3310585.562742147,
2025/10/06 07:30:00,6.746407708207073,51.900255724012766,2.6216332629526513,9.010000000000002,0.7314882835728443,0.697980646827008,99.22850670965069,122.31269841693148,3.43678886262389,2.7713651498335183,2.9249895575768816,2.91,0.49020649567961855,3165209.7549111536,3291680.928519981,
2025/10/06 07:45:00,6.866561178048812,51.97599487381552,2.626269778056146,9.010000000000002,0.7307424317484181,0.6950011112357402,97.64862006546797,120.31026914235545,3.4307214267487867,2.79023307436182,2.9162241711158767,2.89,0.48758760273638685,3114764.941817933,3273348.5465841163,
2025/10/06 08:00:00,6.888665656887213,51.996668281567054,2.6273897381082825,9.010000000000002,0.7303707274024611,0.6934886472857702,96.86126430316448,119.29380130788233,3.429259035809126,2.7913429522752495,2.914019939411086,2.89,0.4870672590580089,3090333.252928255,3254443.9733319925,
2025/10/06 08:15:00,6.758469237811028,51.873844528901145,2.627371561617216,9.010000000000002,0.7309773782715331,0.695763533151114,98.14629113337784,120.82266307629992,3.429282759859862,2.7735849056603774,2.9238363514604844,2.92,0.489274871705382,3126543.020663765,3263613.5180648784,
2025/10/06 08:30:00,6.7343308580590815,51.654650822441056,2.613137444668646,8.940000000000001,0.7315074014273576,0.6983682123900935,99.26900274655185,122.57316606552148,3.4211748097060473,2.7393736017897092,2.9428257802257973,2.95,0.49139716898425445,3156275.8506170865,3266788.9324814524,
2025/10/06 08:45:00,6.722966094567653,51.43368840604876,2.6148551858181737,8.9,0.7316636526122793,0.6992179886307864,99.59997888970591,123.14426742312554,3.403630169758422,2.749438202247191,2.947254521453686,2.94,0.48937884396664977,3152545.54349288,3289387.0867368816,
2025/10/06 09:00:00,6.877261044531224,51.73443603308584,2.630036966947355,8.960000000000003,0.7302492431287366,0.6931435345259953,96.6039325178493,119.06186452712946,3.4067962209670917,2.7444196428571423,2.9371071247693425,2.96,0.48916906842852703,3065746.799698127,3201507.198080079,
2025/10/06 09:15:00,6.866894897952136,52.10172840756002,2.624450948429634,9.03,0.7308955610942997,0.6949440845402011,97.97298343155084,120.27194373186896,3.44071966953819,2.7951273532668885,2.914212078000365,2.9,0.4886288798329711,3132075.003658566,3277851.083250602,
2025/10/06 09:30:00,6.672917443463234,51.977659924748934,2.617617829881281,9.03,0.7321294464444803,0.699649439039484,100.5866379422524,123.4342283591342,3.449701441103625,2.792912513842747,2.920621822703695,2.9,0.49076202827789145,3214810.7174515305,3335840.1728230533,
2025/10/06 09:45:00,6.670451916693082,51.961749312820416,2.613701570183264,9.020000000000001,0.7324625198382735,0.7009277891755613,101.29216441437347,124.2933574607098,3.4510443360859857,2.79490022172949,2.9225066392576355,2.9,0.4910079841216212,3237602.261144885,3356185.143222333,
2025/10/06 10:00:00,6.580578567447105,51.9548828433804,2.5999158961748154,9.010000000000002,0.7335254302265899,0.7044649441925267,103.54365441747676,127.06451760085591,3.4654967159730683,2.7991120976692563,2.923790077030476,2.91,0.49236493246780966,3316873.843342568,3419742.890749115,
2025/10/06 10:15:00,6.507553012937535,51.61318964173296,2.6033116829562366,8.960000000000003,0.7338430489684308,0.7055873625665622,104.21644436278467,128.13689138166188,3.4417699803910207,2.768973214285714,2.943135116845462,3.01,0.49315454857278834,3316796.413151686,3408876.953849886,
2025/10/06 10:30:00,6.6157607986936,51.489272565135764,2.6003916346663525,8.9,0.7325533197410938,0.7021054670436221,101.48449960624818,125.08482867050681,3.422561387043506,2.758426966292135,2.9467554430307508,2.93,0.491221239742473,3223520.6905740933,3338737.6764787077,
2025/10/06 10:45:00,6.613385644659445,51.5201342479678,2.6130503407870775,8.930000000000001,0.7319392212607392,0.6993621329054057,100.18369701307788,123.24114114938796,3.4174619067270604,2.7681970884658456,2.9404447742664312,2.92,0.48993960862641556,3178638.7164287157,3309178.680781281,
2025/10/06 11:00:00,6.804581391451848,51.83557186655827,2.609476352276569,8.95,0.7312089909003552,0.6962954570889809,98.63690024216903,121.1801483394892,3.429806900603566,2.7653631284916207,2.932791301070705,2.94,0.49030282966455535,3145673.6246638196,3270103.389749818,
2025/10/06 11:15:00,6.811500664753169,51.865060772448885,2.6184099397490606,8.970000000000002,0.7305972280911335,0.6936752132199847,97.34104514058788,119.419184971511,3.425743182467317,2.7580824972129316,2.931902407705843,2.93,0.4903288278014903,3102478.166470976,3224863.793783939,
2025/10/06 11:30:00,6.717840569484849,52.12300882557679,2.6199183905716588,9.050000000000002,0.7316161620397396,0.6968427791410495,99.49938287475143,121.54798207267294,3.454306070207522,2.804419889502762,2.914230389989706,2.89,0.4903952749285953,3186014.727238714,3310815.2589446115,
2025/10/06 11:45:00,6.796548792422698,52.27425814105317,2.617030212466057,9.06,0.7314467500496408,0.6960171791267984,99.14052910277921,120.9931286107909,3.461939398652437,2.80242825607064,2.9117400881327447,2.89,0.4909633637877532,3182740.815139752,3299903.410256407,
2025/10/06 12:00:00,6.875776482046092,52.34099272399692,2.6261971871595367,9.08,0.7313687005100508,0.6954861477731157,98.97520212877593,120.6362432184952,3.4574707658646227,2.797356828193833,2.9140304850809815,2.89,0.4913365416299853,3174148.9075035616,3286084.8397635873,
2025/10/06 12:15:00,6.861683477207066,52.44817292730755,2.620273253171816,9.09,0.7312146061948105,0.6947217547143311,98.64879473443143,120.12252455620154,3.469103838310238,2.7964796479647966,2.909912635958673,2.88,0.4920664012550131,3173669.5837366446,3276007.889958399,
2025/10/06 12:30:00,6.80245164275135,52.4985977152852,2.620344191704486,9.110000000000001,0.7311249921269083,0.6941492432841239,98.45897141510855,119.73776202769123,3.4766425070571025,2.791437980241493,2.9082746714042154,2.88,0.4930917478898444,3172369.61389935,3261259.882995111,
2025/10/06 12:45:00,6.783185617998981,52.44684793719489,2.6287336731460385,9.12,0.7310232686406295,0.693585569603665,98.24349754737719,119.35893900495188,3.4693510769713267,2.7949561403508776,2.9086724035271483,2.88,0.49253804678452456,3158696.847449734,3254405.385100434,
2025/10/06 13:00:00,7.243238319184172,53.16320587074057,2.647303902087096,9.16,0.7209522258055666,0.6788540592668701,91.27620552775811,110.61967366910312,3.46012408804988,2.868995633187773,2.8545733871558365,2.79,0.4844331385925094,2973549.692478147,3164654.8513266225,
2025/10/06 14:45:00,8.476605029244581,54.272756316717675,2.6662848415699285,9.14,0.7103261086354763,0.6663583042952379,86.06670486409385,104.14268335720543,3.4279908348495507,2.683807439824945,2.8924836322411425,2.97,0.49600415272011783,2840203.143148241,2885964.9293817757,
2025/10/06 15:00:00,7.256055689344919,52.436418419614256,2.6401273989654688,9.010000000000002,0.7244190967396031,0.6837710617355474,93.02824170589727,113.16832938662375,3.4127140999069057,2.7591564927857934,2.91855045030396,2.96,0.48975426057828336,2984521.28791699,3109394.637169562,
2025/10/06 15:15:00,7.10792001277207,52.38233138381764,2.6356592749185412,9.020000000000001,0.7253657875580566,0.6846545581963617,93.50666637038506,113.62627674797983,3.4222936499554844,2.79490022172949,2.907261192698191,2.92,0.48779062734702006,3001095.127769963,3151329.6207173583,
2025/10/06 15:30:00,7.161186548719343,52.357209586096474,2.6396751638384846,9.020000000000001,0.7262095741891446,0.6855635219037904,93.93308683207552,114.09742468102914,3.4170871187360663,2.8048780487804876,2.908816576911633,2.94,0.48690151396316933,3007757.2368756407,3169584.8962259553,
2025/10/06 15:45:00,7.060378849418953,52.27919886777323,2.632178603484589,9.010000000000002,0.7271226986634245,0.6865798641206543,94.39454823185513,114.65067849973815,3.4230199987463554,2.811320754716981,2.9082924586646324,2.89,0.48682498781902217,3022628.330236631,3186231.94987762,
2025/10/06 16:00:00,6.946318164787044,51.99793664362352,2.6373663704345867,8.99,0.7282050969524265,0.6877227210078024,94.94155473933036,115.418747890882,3.4087035084619752,2.818687430478309,2.9135254683769354,2.91,0.4853114133996897,3022633.902314666,3205601.8631304465,
2025/10/06 16:15:00,6.938769003662287,51.92799143713137,2.636665809400747,8.98,0.7289300424936765,0.6884416446672043,95.30791704113417,115.90190834917107,3.405816530856046,2.821826280623608,2.915781357474737,2.89,0.4848479981128917,3029214.8936631745,3218547.0965964077,
2025/10/06 16:30:00,6.941237059212767,51.962344445366114,2.629479123994195,8.970000000000002,0.7288305527549057,0.6884285942768398,95.25763838207926,115.89313769249958,3.4113220060003813,2.824972129319955,2.91314093663214,2.9,0.48477190841163526,3033293.3909651223,3223862.476221506,
2025/10/06 16:45:00,6.909939972455163,51.81661850638375,2.6358466579224555,8.960000000000003,0.7289542567605651,0.6886198326207926,95.32015409074833,116.02166149986103,3.3992872738136337,2.8281249999999996,2.916255390362929,2.89,0.4837614412434828,3024495.768734979,3227543.9989667935,
2025/10/06 17:00:00,6.935383978913478,51.89237745946497,2.630789324121019,8.960000000000003,0.7289519095101138,0.6885959807935759,95.31896787188177,116.00563162017158,3.4058219401485728,2.8281249999999996,2.914456513545707,2.9,0.4841336579904845,3030473.2489721547,3229106.5157376095,
2025/10/06 17:15:00,6.960318807046349,51.86531039174537,2.6349542353119024,8.960000000000003,0.7290437675765504,0.6886800455248667,95.36538974875877,116.0621282364102,3.4004385654688223,2.8281249999999996,2.916376751975054,2.9,0.48383920634989125,3027371.591649397,3229607.073820997,
2025/10/06 17:30:00,6.982014010664841,51.94415580357702,2.6332569929049523,8.970000000000002,0.7291923210298902,0.6887378444927486,95.44046350535196,116.10097266091277,3.40642786639085,2.824972129319955,2.9158050684152683,2.89,0.48453774510973396,3034094.6535916184,3227738.782943821,
2025/10/06 17:45:00,6.927017240320652,51.84041555057519,2.63835948789721,8.970000000000002,0.7293374930111545,0.6888489125285508,95.5138283833816,116.17561714142211,3.3998399540121618,2.824972129319955,2.9181306159557754,2.89,0.4842216327793285,3029277.076820675,3226695.130437545,
2025/10/06 18:00:00,6.937756994416077,51.87538049277646,2.6356441528503325,8.970000000000002,0.7294212116755593,0.6889268091516173,95.55613688912503,116.22796841350285,3.4033425909561212,2.8227424749163874,2.9180311228483875,2.9,0.4845864359803941,3033449.6446769605,3226423.5573861925,
2025/10/06 18:15:00,6.958253535390895,51.83799094730921,2.640331549584724,8.970000000000002,0.7295477180852292,0.6890438432493612,95.62006883546425,116.30662245078166,3.397300616057411,2.8205128205128203,2.9209255554010918,2.9,0.48443041316595836,3030107.3606969183,3224882.5787122957,
2025/10/06 18:30:00,7.028878184522966,51.93561027122911,2.636675940349888,8.970000000000002,0.729528067304672,0.6890271970109086,95.61013801337428,116.29543516532033,3.4020107904537102,2.8182831661092527,2.9203184699450135,2.91,0.484842170031559,3035075.058147689,3224848.780470004,
2025/10/06 18:45:00,6.975130688145555,51.91275123160051,2.633545915612235,8.970000000000002,0.7299127583897944,0.689515369861327,95.89118002787588,116.62351703472626,3.406054151865697,2.816053511705685,2.921070974736869,2.9,0.4853474948174672,3044980.132414565,3228834.3302720957,
2025/10/06 19:00:00,6.917655593902964,51.827388244880865,2.636562497233871,8.970000000000002,0.7300901182661853,0.6901965791306731,96.26686926097234,117.0813311273197,3.402157168438377,2.813823857302118,2.92402561489333,2.91,0.48551860468617686,3051857.0107372846,3233910.375478335,
2025/10/06 19:15:00,6.8831786435040385,51.83891895834017,2.6324380676772012,8.970000000000002,0.730213150563725,0.6906695427512516,96.52748011869748,117.39919146850556,3.407487572125452,2.8115942028985503,2.9238991453346066,2.9,0.4861270028589545,3063636.3145673675,3238495.220093041,
2025/10/06 19:30:00,6.859749706441221,51.85554398107598,2.6330471022993875,8.98,0.7303943704060106,0.6912649711890463,96.91134565216528,117.79935562101768,3.410497287404371,2.805122494432071,2.9260648491948706,2.91,0.4871500216768333,3076739.2650905116,3239054.901355335,
2025/10/06 19:45:00,6.908668139798749,51.98255429448756,2.6246149064409945,8.98,0.7304931063732459,0.69164527047888,97.12049126372604,118.05493989170321,3.421454316197943,2.801781737193764,2.9246424667237574,2.92,0.4881027065374007,3093274.261530569,3244068.719978893,
2025/10/06 20:00:00,6.792621273380519,51.83740545101966,2.628681428814813,8.98,0.7306786458262252,0.6923574699884549,97.513506731601,118.53358131202063,3.416161388582104,2.799554565701559,2.927922163880306,2.92,0.4882237767310664,3098452.8293212233,3247925.567214711,
2025/10/06 20:15:00,6.845211975503048,51.9551240863172,2.621522798377445,8.98,0.7307667620983844,0.6926715059503942,97.70015737312363,118.74463259307534,3.4254899501763045,2.801781737193764,2.9252847324289535,2.91,0.4886600358066032,3113012.433025311,3257495.0873755324,
2025/10/06 20:30:00,6.813343874713837,51.936783775826655,2.6204265893713226,8.98,0.7308858573494178,0.6931250115007973,97.95242865590623,119.04941592674231,3.426922943166452,2.8062360801781736,2.924239141720655,2.92,0.4885278057127819,3121251.8209804026,3267845.758483615,
2025/10/06 20:45:00,6.852171956899667,51.96583213079822,2.6203183631116085,8.98,0.7310082952638247,0.6935926714141514,98.21178047264158,119.36371185386835,3.4270644843843776,2.8084632516703785,2.9244626430232152,2.91,0.48848736075309235,3129772.661002675,3277297.229562271,
2025/10/06 21:00:00,6.801088833619303,51.83983775452123,2.6276139852210854,8.98,0.7312034407425723,0.6943225898470304,98.6251437245098,119.85426146916572,3.417549172179654,2.8006681514476615,2.9310272885704554,2.91,0.48883235805688885,3132889.1629372407,3276034.287610287,
2025/10/06 21:15:00,6.783988007807977,51.878930073912386,2.622333631876589,8.98,0.7313083493480796,0.694719624139224,98.84736441133954,120.12109268004893,3.424430778311664,2.8084632516703785,2.927256925371233,2.92,0.4887142388817967,3145259.4945857585,3290524.946199666,
2025/10/06 21:30:00,6.812594845733088,52.0016053366715,2.6129774683156386,8.98,0.7313478032037622,0.6948666333012152,98.93093680150086,120.21989178500286,3.436692473964819,2.8151447661469935,2.921920776137044,2.91,0.48888981102473766,3159002.5254884805,3302581.36161903,
2025/10/06 21:45:00,6.916467253421558,51.94907526369411,2.6327428567876443,8.99,0.7305918546387118,0.6918684056911053,97.32966292574714,118.20490033603558,3.414689731973748,2.814238042269188,2.9235594165957832,2.91,0.48706477870541587,3093244.0374262505,3257541.674584946,
2025/10/06 22:00:00,6.877799532835411,52.003084922398784,2.62453459206449,8.99,0.7306518666153579,0.6920974505502073,97.45678217020134,118.35883242275712,3.425369216767823,2.8153503893214684,2.9203695054605143,2.91,0.48763097356300833,3105653.6574115194,3263206.865781289,
2025/10/06 22:15:00,6.960927783947341,52.14625627786751,2.61743423874284,8.99,0.7306933819200805,0.6922556918796727,97.54472118612853,118.46518022793079,3.4346612674853367,2.8164627363737487,2.9177813660863676,2.9,0.4880692123237419,3117728.626390067,3270153.5584875196,
2025/10/06 22:30:00,6.896119023603262,52.0550263244624,2.620682887232532,8.99,0.7308089591051751,0.6926745764523657,97.78954039166685,118.74669615729152,3.4304035958709727,2.818687430478309,2.9190901543145564,2.91,0.48783400679506644,3120272.4983804994,3275904.182453665,
2025/10/06 22:45:00,6.8198035225601075,51.97110934863997,2.622871043904644,8.99,0.7307393452918438,0.6924074707258265,97.6420822366764,118.56718485096808,3.427541747007383,2.8197997775305894,2.918925373152376,2.9,0.487536014662543,3112095.5922584743,3271218.662817776,
2025/10/06 23:00:00,6.944355131525526,52.03620356753942,2.6279162802327085,8.99,0.7302422171277125,0.6905041487733103,96.5890498229045,117.28803664819371,3.4209613402158743,2.8209121245828697,2.9173678566596775,2.91,0.4865156159869563,3077044.112659373,3247612.304416188,
2025/10/06 23:15:00,6.945399580921958,51.96139163539641,2.6372811183505096,8.99,0.7295331608543386,0.6887170839528495,95.61271211648673,116.08702031446587,3.4088136973516145,2.8231368186874306,2.916776229307712,2.9,0.48526588567901585,3038539.1722204867,3223057.329599878,
2025/10/06 23:30:00,7.065271568882849,52.03327105680859,2.6465624547499114,8.99,0.7273709983763104,0.686742407622516,94.52003028419358,114.75991762662034,3.3968591913881423,2.824249165739711,2.914144892742889,2.91,0.48438408777601394,3004537.9078425695,3198262.687109902,
2025/10/25 04:15:00,6.050518485837131,53.445098006369676,2.5455641647253797,9.1840455,0.7262116941387337,0.6774207427910403,93.93415818097962,109.87673521128865,3.6078625034347906,3.0236718666082396,2.806833295675375,2.83667525,0.48775675173402194,3137654.9359589913,3295172.3387108673,
2025/10/25 04:30:00,6.445073325461408,54.43521078671017,2.5152048065878927,9.255444250000002,0.726688144135182,0.677829615316609,94.17493946379439,110.08866825518068,3.679797456556178,3.0476754262768098,2.781704242081756,2.8189085,0.4899188962238749,3203893.906422888,3335747.5140599553,
2025/10/25 04:45:00,5.95905377455108,53.24581982661607,2.5520895713314173,9.205667250000001,0.7293800874680221,0.6819522336516471,95.53535414273838,112.22556667198887,3.607109779143619,3.045690957382801,2.8074331323448587,2.81725175,0.48619559727830236,3173931.539466113,3354164.4721670984,
2025/10/25 05:00:00,5.7814299041353365,52.77388763304975,2.5640407300963384,9.16414625,0.7286338536344614,0.6820820455420248,95.15823347725863,112.29285275100223,3.574103227937287,3.0359748459928824,2.8152699287670173,2.813342,0.48426192907341764,3136948.9495717073,3340844.9079258596,
2025/10/25 05:15:00,5.687566019244741,52.71740085319141,2.57209723400134,9.1951365,0.7290749048067157,0.6828783209558532,95.38112542360135,112.70559036891812,3.5749568011841384,3.0141066965128793,2.8193389851742343,2.82635825,0.4858103213738605,3139786.7188464315,3323202.1900083385,
2025/10/25 05:30:00,6.075702798750228,53.45345678858689,2.538214669177875,9.196853500000001,0.7281172517295623,0.6823326272692852,94.89716081424473,112.42273809394655,3.6233552708049124,3.022162960408144,2.80097278263169,2.8196535,0.48693371037542305,3173776.5234090397,3344105.5943890414,
2025/10/25 05:45:00,6.020419791406368,53.47053423366242,2.54020599215052,9.223488000000003,0.7287195916923627,0.683350653754206,95.20156251434447,112.95041710934461,3.631000016731503,3.022030277482878,2.798548096837883,2.8116025,0.48731611041526757,3185122.6858047834,3350927.770418742,
2025/10/25 06:00:00,5.9093847934932455,53.21922820047138,2.5439816936179036,9.2057395,0.7291274210820996,0.6845825831418045,95.40766532548169,113.58896953987703,3.618634333373732,3.0291955361109233,2.7998156063145476,2.8035085,0.4857106195333465,3179269.824914998,3366335.103322988,
2025/10/25 06:15:00,5.9265748251235095,53.027941810516324,2.5443356123016647,9.166297750000002,0.729098440375855,0.6855270779026901,95.39301948294286,114.07853447049732,3.60262919155856,3.0427257286072775,2.7999237220797424,2.8215195,0.4831355549498126,3168337.2837954927,3389526.75940169,
2025/10/25 06:30:00,5.880666166949709,52.89812976072045,2.545213859095931,9.153790000000003,0.7292653887661267,0.6864280000453246,95.47738940187259,114.54861659750395,3.5964718513875535,3.0610211726508907,2.7961605166740204,2.800227,0.4811034859225162,3165283.8377923737,3413932.3400387643,
2025/10/25 06:45:00,5.922036179988709,53.06153677840797,2.5361999030278026,9.1649645,0.7294659012022893,0.6869898723643112,95.57872142402512,114.92622899570297,3.613660141323462,3.0563069829675826,2.791529695475279,2.81446775,0.4819048491568642,3181861.491096811,3420814.3206609734,
2025/10/25 07:00:00,5.820191870151234,52.96994913456268,2.5385328029696055,9.176138750000002,0.7299266600771257,0.6879899592885127,95.92062701644176,115.59834828167318,3.6147410580102197,3.0453356538445977,2.793181832437784,2.81371525,0.482468198353515,3189744.1765092267,3421560.3351552524,
2025/10/25 07:15:00,6.0532694447268796,53.36384288838718,2.5373512517374017,9.21401175,0.7291809718841284,0.6872789964090616,95.43472804119898,115.12053795206627,3.631350505252627,3.068691550127446,2.779076642676002,2.79920875,0.4815710184026557,3192257.967658017,3436583.564888022,
2025/10/25 07:30:00,5.843861717881737,52.73607337917372,2.5474745392924873,9.143167250000001,0.7289146122249583,0.6880872051958571,95.30011911916073,115.66370345053951,3.589110355756232,3.033240204591029,2.7968625159798024,2.8346065,0.480495961177174,3154872.7388587836,3410994.601898078,
2025/10/25 07:45:00,5.886915735116077,52.8603550769912,2.5408949207110645,9.1428145,0.7279076569556432,0.6876414354895004,94.79123889397006,115.36411907492466,3.5982654872801274,3.0404518761700787,2.788349862306411,2.82818325,0.47990706074364436,3150542.239182228,3414358.5445242594,
2025/10/25 08:00:00,5.890313088493599,52.87952347647814,2.5403347406399184,9.142462000000002,0.7270691163923126,0.6873480877285214,94.36746961276033,115.16697152415803,3.5989201949413125,3.0477025772707607,2.782379533489864,2.816817,0.4789230945067996,3140679.609222224,3417115.6719941287,
2025/10/25 08:15:00,5.8047633199904,52.71896181593502,2.521673412711126,9.103950999999999,0.7301598454198792,0.6915648584709069,96.41456749710024,118.00089812785869,3.610281551175206,3.0454994210755313,2.7893991754020986,2.81797925,0.47946027274631436,3205129.0068903137,3479739.7696854025,
2025/10/25 08:30:00,5.831958840942434,53.11957006260991,2.5252230605768458,9.192347750000001,0.7301221715660438,0.6907335243681281,96.33476556246984,117.44219100945062,3.6402121830378658,3.0696719997347794,2.773946674872769,2.798101,0.48037827098465563,3222726.2067122376,3485999.8147758963,
2025/10/25 08:45:00,5.7328098721339416,52.73587962160042,2.53675339609905,9.15526,0.7301016319748825,0.6910015250112317,96.2912579585711,117.62230375418135,3.609046119373964,3.059810972053224,2.784332589232515,2.82397325,0.47900445225106225,3196258.1885229866,3476452.6255462747,
2025/10/25 09:00:00,5.713888795104822,52.45531473655541,2.5451994440501577,9.11817275,0.729999739000058,0.6909454435656036,96.07542507487749,117.58461360917927,3.582498326924949,3.06837436261558,2.7888584620657655,2.83954375,0.47652683503182064,3169487.1081801793,3481737.7026293385,
2025/10/25 09:15:00,5.884654132489857,52.692693302086695,2.536835570652759,9.118012500000003,0.7297500998808456,0.6903477526688242,95.72234556697566,117.18292894651195,3.5942465508924664,3.065687834931132,2.7855165914892845,2.83816,0.47701750734464277,3171469.1800249526,3477069.1465433883,
2025/10/25 09:30:00,5.895246755836695,52.73253423973631,2.5353779512841386,9.11900625,0.7293989766107835,0.6900607045510422,95.54490005953289,116.99001513942729,3.5967048799889314,3.0626135934493957,2.7845471720275916,2.8384955,0.4772824080161518,3169244.8757064547,3470943.035009927,
2025/10/25 09:45:00,5.88427611367382,52.67480442932492,2.5407122577903176,9.119999499999999,0.7292085260112018,0.689921497866502,95.44865294016189,116.89645977424105,3.5895444169391117,3.059605430899421,2.786374890371019,2.825342,0.47709026465834703,3160806.230724327,3464368.2171085947,
2025/10/25 10:00:00,5.847643101368533,52.66394262474171,2.540182643334475,9.12099275,0.7289156087141996,0.689686238653776,95.30062271022167,116.73835126362918,3.590683832886502,3.0591960507807663,2.7851436076178673,2.8460085,0.477135724759975,3157419.3427338833,3460025.503430665,
2025/10/25 10:15:00,5.949752765237292,52.8762701125774,2.5307944711083254,9.1219865,0.7282558481271825,0.689112909633083,94.9672026206512,116.35303926454372,3.6043964075854635,3.0587876884053706,2.7800748095347085,2.82832275,0.47773150597296277,3162027.2416744037,3456810.33160752,
2025/10/25 10:30:00,5.872841827755224,52.773193427704825,2.535234078104286,9.12298,0.7281025962774162,0.6890053318152162,94.88975445765803,116.28074042293113,3.598476400578239,3.059642244091295,2.7805967484476164,2.83228625,0.47737172550100604,3153958.7706769123,3452965.3561485787,
2025/10/25 10:45:00,5.902713154671915,52.81824061560695,2.534952601465691,9.123973,0.727688067098947,0.6886556976571724,94.68026580596623,116.04576498732425,3.5992676923128997,3.0624178195178793,2.778510314725303,2.82637675,0.47716775516429955,3149884.4797642776,3451325.3582301233,
2025/10/25 11:00:00,5.912512403404662,52.75435836750768,2.5424146009237023,9.1249665,0.727491510352832,0.6885094416079446,94.58093285218,115.94747201998966,3.5890945940464407,3.0610671283012385,2.780718023572818,2.83390875,0.476715406003551,3139316.337135996,3445988.642734136,
2025/10/25 11:15:00,5.8892927125274355,52.79663727942676,2.538220609116818,9.12596025,0.7271395882001197,0.6882210652655988,94.40308361718165,115.753665565152,3.5954164965886903,3.0577952057154754,2.778744623203588,2.8284925,0.4771914127748324,3139590.670915626,3439720.244717035,
2025/10/25 11:30:00,5.92757452093241,52.85091401484033,2.5375949245440483,9.12695325,0.7267623951740851,0.6879088915447843,94.2124633603888,115.54386582349184,3.5966943193819314,3.055159179214597,2.7779603647859825,2.833157,0.47736175472843345,3136504.6887710234,3433993.8015308464,
2025/10/25 11:45:00,5.871533415429553,52.83341366075757,2.5363871904046933,9.1286315,0.7265132286634356,0.6877093987680089,94.08654325855383,115.40979453484,3.599068602196923,3.052294859311607,2.777075355531601,2.82907775,0.47764328011938395,3134258.3089630376,3427664.446821675,
2025/10/25 12:00:00,5.864251691247603,52.88253581442285,2.53823984721024,9.14389075,0.7263719500394865,0.6875044894214561,94.01514594811252,115.2720829816151,3.6024533930668454,3.04490241202849,2.7771616546277023,2.8317615,0.4784389190143588,3134278.992762278,3416774.586280301,
2025/10/25 12:15:00,5.916318387970705,52.98630892440855,2.5400921618509407,9.15915,0.7260564982908826,0.6871337968282999,93.855727588867,115.02295499583947,3.6058337321610474,3.0463940431153547,2.7747620029346236,2.8219165,0.47862688279350873,3133113.5566943227,3412932.3703707983,
2025/10/25 12:30:00,5.946792539760338,53.106860647394456,2.538797594780215,9.1744085,0.7257423567099055,0.6867665926764659,93.69697134284674,114.77617145495753,3.6136825239092105,3.044890577959331,2.771929552721044,2.8119915,0.47923200239801456,3135161.1159595517,3406891.794262666,
2025/10/25 12:45:00,5.910406618674642,53.11351928840122,2.542104351948052,9.189667750000002,0.7256717766519065,0.6866279048701797,93.66130263252177,114.6829648075411,3.614984468657954,3.0371990325765585,2.7727345006383115,2.80188975,0.47996013790978365,3133889.5950568784,3395589.308555622,
2025/10/25 13:00:00,5.817694738766193,52.786930029382916,2.566342949058907,9.190885500000002,0.7253731007952894,0.686386761157368,93.5103622265229,114.52413860762648,3.581316169520661,3.0264953795801284,2.782662366143468,2.8395865,0.47900689978941424,3101490.5252447356,3373344.2351903305,
2025/10/25 13:15:00,6.002862522255896,53.12859808195009,2.5464293845484365,9.192836750000003,0.7263825382321363,0.6873446877034797,94.02049685298495,115.16468650038276,3.6100890155374117,3.031087221254092,2.7771728856257543,2.8286055,0.4800994376398502,3140312.429411847,3400650.094621712,
2025/10/25 13:30:00,6.044398488966181,53.23014441696745,2.5459597103331655,9.194788,0.7248126766841911,0.6857779474870475,93.2271433422826,114.20856901992948,3.6115214088744416,3.0356768421414393,2.771208865637568,2.83742175,0.47968959709881004,3122300.3879223657,3386701.2806696068,
2025/10/25 13:45:00,6.157873773242727,53.33672381769469,2.546006413340479,9.196739250000002,0.724621780974336,0.6855808445716176,93.13067127963996,114.1064036304316,3.6122215567923304,3.039372623291456,2.7696273104919134,2.841536,0.47940302263307044,3122260.6932890234,3390549.0844640164,
2025/10/25 14:00:00,6.014281225380785,53.158043188739896,2.551237461069622,9.198690500000003,0.7249552820521145,0.6860150459038287,93.29921114305638,114.33146548772442,3.605579896174539,3.03711707660998,2.772337277769668,2.83453625,0.47930946199824465,3118641.98167879,3387889.2448844183,
2025/10/25 14:15:00,6.100524893504598,53.28855206163655,2.546996897372422,9.200641500000001,0.7247824158440505,0.6858443320610094,93.21185056452292,114.24297848485438,3.61234892335037,3.0348625690936877,2.7706758306507613,2.829381,0.47971877961286435,3123219.545929586,3387302.198601743,
2025/10/25 14:30:00,6.0505866376081485,53.25458090899053,2.546869609855434,9.202592750000003,0.72484672763409,0.6859543103733845,93.24435150989595,114.29998412119555,3.613295598011537,3.035937888265239,2.7700735231653493,2.82602825,0.47970321409423816,3123839.300264464,3388185.6528366064,
2025/10/25 14:45:00,6.080781188361698,53.1818475843329,2.5474080480665293,9.182532000000002,0.7247100981795346,0.6860491647499604,93.17530372821408,114.34915048845735,3.6046569009505562,3.035575046185518,2.7722997374726153,2.8402305,0.47899851230428403,3116788.3152198074,3390096.8528073244,
2025/10/25 15:00:00,5.931385380908182,52.77662008816952,2.556473159205616,9.123386,0.7219195955783564,0.6833507845172992,91.76508061766411,112.95048488846261,3.5687392089948444,3.0453150836761704,2.7713433639307072,2.75709575,0.47543731990691374,3053596.085502511,3369114.033468328,
2025/10/25 15:15:00,6.006003597388315,53.07920611942268,2.5566326642698876,9.172867750000002,0.7216265602646821,0.6825438389321585,91.61699074618892,112.53221654461814,3.5878708264175097,3.0587964162025556,2.761282910091702,2.82482925,0.47599387377744085,3063754.0308155557,3372786.856784327,
2025/10/25 15:30:00,6.155805664550371,53.200495472364025,2.557767049922079,9.17261175,0.7212122718343833,0.6821099369602724,91.407623760256,112.30730985632867,3.5861794960097866,3.0504812328942195,2.7626420555588322,2.819502,0.4763021532977078,3059673.1282059937,3364133.917431224,
2025/10/25 15:45:00,6.084783427301147,53.04373368094281,2.5664347141336386,9.172355750000001,0.7212453982756806,0.682211919966063,91.4243647133295,112.36017124341795,3.573968080889348,3.0421653128750483,2.7675330697027447,2.82961075,0.47622986109236387,3049257.123622861,3353653.2621907317,
2025/10/25 16:00:00,6.212315582526969,53.34987469446082,2.550275260690528,9.171572250000002,0.7204079712760694,0.6812264195260554,91.0011581885457,111.84935162373421,3.596306795336536,3.047275236805772,2.7584150972255577,2.82431225,0.476797845894995,3058422.401718442,3356083.091647392,
2025/10/25 16:15:00,5.986416945220697,52.89912724794476,2.5729389417661097,9.170034750000001,0.720790576279304,0.681632213106237,91.19451347068608,112.05968874169808,3.5640312333667468,3.044166490208775,2.7681615830011266,2.8168055,0.4755738036092962,3034119.4929870707,3345793.5088647455,
2025/10/25 16:30:00,6.201586564696129,53.18892669321684,2.5589084495812964,9.153232000000001,0.7196917885387233,0.680406444910796,90.63922430353124,111.42432987426245,3.5770064386233535,3.0519386485560513,2.7606958147097904,2.82044175,0.47531726380924544,3034894.6281557875,3350092.535646773,
2025/10/25 16:45:00,6.0250006836355965,52.846526954350054,2.569269690523481,9.134120750000001,0.7195925825083379,0.680402874656596,90.58908902084247,111.4224792856419,3.555142842221032,3.0577726925714224,2.7647209829904145,2.819064,0.4737083661658339,3014459.440703406,3349074.8686064617,
2025/10/25 17:00:00,6.030733596478342,52.83557454323085,2.5735691689466766,9.137964,0.7192791564928284,0.6799167733250929,90.43069439675601,111.17051582910416,3.5506968727559136,3.0604366574436055,2.764367580606757,2.82631225,0.47336038049261503,3006879.8248189026,3345320.2086729445,
2025/10/25 17:15:00,5.966330190995507,52.7268924586304,2.5808438722711267,9.141807,0.7191920288374004,0.6797082253043656,90.38666310532803,111.06241803806763,3.5421774630463276,3.0555529120227547,2.7674222901028442,2.82847225,0.47335283230431274,2997773.5269220765,3335289.9351231763,
2025/10/25 17:30:00,6.16527946529618,53.0786615189395,2.5681119586081476,9.145650250000003,0.7183345604605926,0.6785740675892075,89.95332836447582,110.47454411209443,3.561235023007609,3.054988353616518,2.7606350567579,2.8253215,0.47424393528507036,3005042.1514744773,3331448.2659899695,
2025/10/25 17:45:00,6.153451785326354,53.08185381746216,2.569786818505328,9.149494,0.7180266172313615,0.678098432229373,89.7977045501845,110.22800553761982,3.56040973286712,3.0547850515012085,2.760031380384677,2.829979999999999,0.47426761592801925,3000092.7601087033,3325645.408284465,
2025/10/25 18:00:00,6.176930175501241,53.107012766244566,2.5720947355282506,9.153336999999999,0.7177151052938597,0.677621569378772,89.64027723465267,109.98083071140728,3.558709122788243,3.0512896553464603,2.760510852220609,2.824989,0.4744521186982205,2994985.942336152,3317528.6914980356,
2025/10/25 18:15:00,6.080793326165235,52.955457285935836,2.580611727980184,9.15718,0.7177123469268091,0.6775169040898705,89.63888325173652,109.92657900242214,3.5484532216581157,3.0444662002931033,2.764658355873202,2.84100575,0.4745117080911572,2985127.070711624,3305817.9572204556,
2025/10/25 18:30:00,6.217651194942846,53.22720111776897,2.570323958838745,9.161023500000002,0.7169562262577941,0.6765046314227077,89.25676612295682,109.40188239361528,3.5641513080471343,3.0472162853855793,2.7581044404947175,2.8377555,0.4750491478252109,2989853.176500195,3303923.3520712834,
2025/10/25 18:45:00,6.183407392416541,53.237088931685946,2.5697957894939383,9.16486675,0.7166258759097186,0.6760031487055758,89.08981852891678,109.14194622266179,3.5663793938291133,3.0483904744168813,2.7562803571010104,2.8427975,0.47513614802045784,2986623.158076546,3299202.853098574,
2025/10/25 19:00:00,6.174712856105373,53.27557094797476,2.5686509199600436,9.168709500000002,0.7162696786391254,0.6754728483684781,88.90980879779923,108.8670728633769,3.569464978192765,3.0475870131996214,2.7546977536822506,2.839761,0.47538327999985003,2984135.5604498642,3293189.8861893313,
2025/10/25 19:15:00,6.250493906894803,53.38688761388437,2.567549703398306,9.172553,0.7158010939331751,0.6748089575400336,88.67300235966616,108.52295484299732,3.572492866587773,3.0467842486164978,2.7529736174969215,2.834882,0.4755857132372811,2981516.6809137235,3287630.179320435,
2025/10/25 19:30:00,6.296022041946571,53.50743505240382,2.563420268368422,9.176396250000002,0.7153193402093734,0.6741300241057142,88.42954075722803,108.17103970970025,3.579747091506239,3.0459819670494284,2.7500898669389398,2.848743,0.47600090309055104,2981482.314429443,3282124.1095740567,
2025/10/25 19:45:00,6.266679679261472,53.48070707039494,2.5663352185803805,9.180238999999998,0.7150651328006894,0.6737230154189153,88.30107316059133,107.96007275914853,3.5771784346544684,3.0451807954019503,2.7501879100751974,2.8325445,0.4759924213915153,2975561.443376628,3275717.5889194696,
2025/10/25 20:00:00,6.22731397192149,53.40150487436557,2.5734001176279033,9.1851445,0.7149076177637815,0.6734217031566935,88.2214705308635,107.80389199154678,3.5692640398519297,3.0440280498581163,2.751961786591089,2.839035,0.4757757070168173,2966539.690619078,3268624.582941067,
2025/10/25 20:15:00,6.346392589135178,53.62163737013191,2.5666480218705323,9.190079999999998,0.7142910404122587,0.6725738129116792,87.90987374891071,107.36440058706201,3.580576659398126,3.0428663297816785,2.747873991179513,2.83252275,0.476384409282045,2968991.0532059507,3263351.9776679864,
2025/10/25 20:30:00,6.263100501924498,53.60091262224984,2.565455365712254,9.195014500000001,0.7140442138295177,0.672166891809118,87.78513616538758,107.1534790345061,3.5841646761401225,3.0417064595167305,2.746402202966078,2.83836175,0.4767302118128777,2966974.470740836,3256617.819452446,
2025/10/25 20:45:00,6.339955123544939,53.73588177023015,2.562873613966775,9.199949,0.7135601730421964,0.671478259626929,87.5405187604664,106.79653669828248,3.589700619594919,3.0405478334716856,2.744081385514437,2.82729775,0.47708672020860476,2965935.7901660916,3250828.7193747424,
2025/10/25 21:00:00,6.241657899582208,53.56436580823515,2.573207492375325,9.204884500000002,0.7136032311677306,0.6714218086046411,87.56227884185817,106.76727614337135,3.5772025875390963,3.0328452247282405,2.7490457984531136,2.82884975,0.4771305698692782,2955095.9757185145,3238378.436386617,
2025/10/25 21:15:00,6.294162593440774,53.637011120075385,2.5744557891559667,9.20981925,0.71312070036096,0.6707286353898858,87.31842452866582,106.40798002988127,3.577384893845636,3.0418626293887363,2.7455473454835135,2.83165525,0.47656361689705856,2949595.1789733316,3239704.7893674467,
2025/10/25 21:30:00,6.420175664121928,53.85634991608919,2.574198072345438,9.229217250000001,0.7126214245735653,0.6698834424559382,87.06610788376717,105.96988673681845,3.585278595749608,3.0471405903897213,2.7408323063306965,2.84024725,0.47677297019610604,2950208.160738099,3237659.745289838,
2025/10/25 21:45:00,6.592110296781186,54.37984661562558,2.5903475006125,9.332105,0.7106601752287114,0.6667663660965583,86.16255111662461,104.35419617414767,3.6026459761840366,3.0215294405710185,2.7352676130225158,2.784606,0.48031093278673986,2938438.846628765,3179345.792542554,
2025/10/25 22:00:00,6.730192193222479,54.95727745090528,2.625430129518607,9.457356000000003,0.7036145875632255,0.659985018570529,84.141118299629,101.3036124616123,3.602212031342111,3.0012357576472746,2.7202257101650753,2.775883,0.4830347007379113,2893988.478492285,3097275.6565093272,
2025/10/25 22:15:00,6.434583490009402,53.56593164210244,2.550301074661886,9.172752500000001,0.7210928034591418,0.6803383039608741,91.34724859211707,111.38901001775544,3.596733182264022,2.977499392903057,2.782864722556988,2.87626675,0.48284008882935986,3071078.3809824013,3289367.762642903,
2025/10/25 22:30:00,6.121389896361734,52.76302328583267,2.502352987343449,8.96391825,0.7233838533111444,0.68507261735588,92.5050656274226,113.84297154809717,3.5821957554902304,3.020130733566206,2.787290223708694,2.86467475,0.4772231949457175,3094128.6146093397,3389480.4123183778,
2025/10/25 22:45:00,5.747349048486626,52.57348418716276,2.5346395580042946,9.075890999999999,0.7252920653181051,0.6861078128227398,93.46940971042477,114.37954985209193,3.58074226820089,3.060490149121448,2.780255665748616,2.7851115,0.4763058526637633,3104921.091695195,3413833.767878281,
2025/10/25 23:00:00,5.835474064999346,52.83945280153023,2.5321034585447104,9.11466675,0.7258855499646153,0.686344448469252,93.76933624118837,114.5022064497429,3.5996423128929034,3.0653273746952956,2.775617099420526,2.805306,0.47750613472835685,3126979.1511438917,3421584.1524935877,
2025/10/25 23:15:00,5.828096939200748,52.88333988951172,2.5263561277016806,9.115054,0.7263888794678715,0.686762573145985,94.02370149331728,114.7734700858222,3.6079845988666297,3.065956603219246,2.774922529489881,2.793174,0.4779681378676009,3139843.0637163967,3429304.1554359933,
