datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/25 23:30:00,5.775682024091111,52.824292065591806,2.5260452421286077,9.115441000000002,0.7270590692854036,0.6873190515572324,94.36239215382841,115.1474574497025,3.6085818448440565,3.06658558812459,2.776493968682933,2.800691,0.47807267055188774,3147816.393974246,3436572.5240126415,
2025/10/25 23:45:00,5.763103094794474,52.79629630013687,2.5260370781062984,9.11582775,0.7276802350934003,0.6878301892681963,94.6763077823369,115.49097310319813,3.6087466130282966,3.067214603742376,2.7781309010963193,2.797914,0.47814189895061915,3155489.691333959,3443994.0566064143,
2025/10/26 00:00:00,5.717664735489166,52.830538272279625,2.527004029012666,9.12921225,0.7270414127905067,0.687231621556261,94.35346917444674,115.08869916739306,3.6126623247082454,3.0617863551151414,2.7760413910749806,2.807050250000001,0.4787387819865114,3149154.179291951,3428867.693564548,
2025/10/26 00:15:00,5.711065653048706,52.82755003353765,2.5199336202606886,9.132276000000001,0.7295293202602688,0.6895906746891481,95.61077121361986,116.67412646263996,3.6240145083882256,3.055748369847779,2.780837726491519,2.786802,0.4797672608524605,3189154.77082848,3458140.76401465,
2025/10/26 00:30:00,5.894390095508925,53.09192550215664,2.528775468753876,9.13534,0.7237911942502402,0.6837886211033932,92.7109215925652,113.17743102599498,3.612554816700152,3.070652816425005,2.7640276292863186,2.76682975,0.4775799350623688,3110795.2939230213,3402868.8396356306,
2025/10/26 00:45:00,5.837866062383284,53.02304487631221,2.5273062624760994,9.13840425,0.7251929689664954,0.6855638049918427,93.4193298555789,114.0975714155464,3.6158673705998545,3.053217961987182,2.7711007808453347,2.7813835,0.4790574514931986,3130030.51380226,3403696.2950514755,
2025/10/26 01:00:00,5.804474520569784,52.96454418034392,2.52742390107189,9.141468,0.7263588462451736,0.6868971157550084,94.00852374551089,114.86389090837392,3.6169112732229323,3.058176761106641,2.772511813857679,2.788217,0.4788759209604375,3144821.6907213526,3422269.184121701,
2025/10/26 01:15:00,5.744453409418327,52.90752063019994,2.5254830500139263,9.14453175,0.7275144104168025,0.6880288321073533,94.59250574927356,115.62447318202064,3.620904028617248,3.063131964083344,2.7728441643020934,2.77575675,0.47877430104685237,3161350.3405533647,3441657.2428549146,
2025/10/26 01:30:00,5.812900855199473,53.04804438495876,2.519075462973705,9.147596,0.7274359120362439,0.6880292740722949,94.55283539371275,115.62477020938178,3.631330674469551,3.063947074182113,2.7695794317824864,2.7875185,0.4791374558738208,3169736.2893615365,3445768.824052673,
2025/10/26 01:45:00,5.750939279178112,53.00151666190345,2.5194023109583408,9.15066,0.7275210927622904,0.6881834560810992,94.59588277463058,115.72838990398924,3.6320757348671453,3.059681214251213,2.7700760010777796,2.78784875,0.4794128833208849,3170181.7223163755,3442451.839711789,
2025/10/26 02:00:00,5.78928247396783,53.05808683920179,2.518473928296859,9.1537235,0.7274035320685559,0.6881490012032248,94.53647168248001,115.70523412886129,3.634631034751385,3.0590166395128717,2.7689501646730466,2.80478975,0.47950069411113133,3171241.9400462913,3442391.739723334,
2025/10/26 02:15:00,5.803064222869466,53.05041510029071,2.5213248277538276,9.156788,0.7273560610808584,0.6881768207767608,94.51248149379782,115.72393057559187,3.63173673586418,3.0619961934250304,2.7684304850130372,2.798979,0.47910363139035217,3168400.916472575,3444784.016561473,
2025/10/26 02:30:00,5.793716870784863,53.03566968984387,2.522987226484363,9.15985175,0.7273449500734984,0.6882397908363811,94.50686637651776,115.7662502884916,3.630558115335259,3.062372707069195,2.76815407710489,2.8026615,0.47896570816120965,3166994.6884229216,3445158.612867239,
2025/10/26 02:45:00,5.76363080318157,52.94946129967951,2.529216050634011,9.1629155,0.7274559706556044,0.6884157684895161,94.56297232336206,115.88451798273753,3.622828305910477,3.062175734350055,2.7699151839554412,2.8116365,0.4785641634170327,3161512.415595232,3444733.219308717,
2025/10/26 02:00:00,5.834251373970176,52.99761146623541,2.5299485874181356,9.157559250000002,0.7266637354349994,0.6878290403473675,94.16260415434597,115.49020095846602,3.6196621921655248,3.057139379141882,2.769698209161062,2.80590225,0.47850160561462024,3150513.9432762787,3433610.135533327,
2025/10/26 02:15:00,5.761266807372465,52.8981610707105,2.5324221207566517,9.15146275,0.7260936787046055,0.6874526361697271,93.8745172788207,115.23723444027023,3.613719322300689,3.051589758150958,2.770584206018032,2.82312425,0.47838320520430727,3137667.64061739,3421232.434642064,
2025/10/26 02:30:00,5.832343435367022,52.94789158345691,2.532776835603901,9.145366500000002,0.7252820427087487,0.6868524076589838,93.46434463170186,114.8338443465702,3.610806278485026,3.046032654896881,2.7704005700958083,2.819438,0.4783574566219155,3126656.450801758,3409577.9227182255,
2025/10/26 02:45:00,5.770737514199709,52.937619663483076,2.5288165272638743,9.139270000000002,0.7244577722349672,0.6861802244655122,93.04778695819414,114.41708335924962,3.614050248986824,3.051898018113044,2.7655271630619436,2.80997825,0.47790005729706553,3118122.6044919235,3406510.6465011393,
2025/10/26 03:00:00,5.852169227937907,52.99704917707868,2.5319749373157636,9.139359750000002,0.7235725430452324,0.6852369667003829,92.60042286652124,113.92815960712375,3.6095774943526737,3.059876267590845,2.761885756563347,2.808391,0.4769120950439171,3104747.641520307,3405356.9957596557,
2025/10/26 03:15:00,5.764295135880559,53.051498544782646,2.5327611767085654,9.16509525,0.7231019479526057,0.6845371494022963,92.36260044877578,113.56541963102289,3.6186180261616476,3.0592698968404064,2.75725776147077,2.820643,0.4775579456890222,3103114.429830689,3394766.0008959007,
2025/10/26 03:30:00,5.79692574151909,53.06632586204785,2.5326124502210465,9.157735250000002,0.7223781017137626,0.6838773943835552,91.99679369622858,113.22344534660968,3.615924437708862,3.0483672259470485,2.758251451545977,2.82662825,0.47783259119352867,3092731.6722308137,3379685.0888482057,
2025/10/26 03:45:00,5.808363178248328,53.08301154869497,2.5311267352845177,9.150374750000001,0.7215356536866963,0.6830639689643798,91.57104971853249,112.80181827634443,3.6151389112372643,3.049745585556482,2.7554239758052055,2.812911,0.47738557848928687,3081970.0155714727,3373964.462643261,
2025/10/26 04:00:00,5.867963891819159,53.1178461565209,2.5318265438718353,9.143014750000003,0.7206093736012205,0.6821434017784839,91.10293992969488,112.3246558513398,3.6112326778981876,3.057098589937197,2.751786434356758,2.8129705,0.4763719568076782,3068469.6845547715,3372861.801701419,
2025/10/26 04:15:00,5.868634210249468,53.0378962048419,2.5377894953482394,9.135654250000002,0.7199309886546612,0.6815248084719807,90.76010773556398,112.00401713345263,3.5998471373396526,3.0578759589112074,2.752181758339761,2.83131225,0.4754792978066723,3051289.4201810784,3366002.424608594,
2025/10/26 04:30:00,5.836483563192473,53.01715944825446,2.5362450812925132,9.12829425,0.7191590456219081,0.6807923884212568,90.36999453360977,111.62437800131015,3.599137290528748,3.058654413994159,2.7495873262473745,2.8083555,0.4750964212602519,3040729.0909111225,3359506.6398595143,
2025/10/26 04:45:00,5.877074324287662,53.10184319524734,2.531063398120215,9.120933749999999,0.718209226671362,0.6798431739808065,89.88998901979171,111.13236669438047,3.603597506397504,3.060750221982481,2.745030444029004,2.816252,0.4748301924134853,3033086.4679693137,3354642.2747052503,
2025/10/26 05:00:00,6.000960836572858,53.36486971845147,2.5310295214791996,9.14545725,0.7168434175414498,0.6780571048089891,89.1997565151543,110.20658407872612,3.613334879102934,3.085156841119125,2.7321748900084706,2.77641,0.4736813565902332,3023816.851880476,3359834.96343951,
2025/10/26 05:15:00,5.838267780057663,53.052961477206395,2.5564359983054454,9.167383250000002,0.7168423280921943,0.6779881454361925,89.19920594533065,110.17084000479424,3.5860014708276196,3.0525728266024004,2.7453755703066878,2.8200615,0.47467137895137346,2998892.289775856,3318936.0494867694,
2025/10/26 05:30:00,6.122156388337487,53.42145147564304,2.5444542077982333,9.159993499999999,0.7155629482922993,0.6766399877553589,88.55265182271364,109.47204235250875,3.599983631824258,3.054141086453828,2.7381346516721794,2.8269155,0.4747838576173535,2998235.6346164327,3316712.918316102,
2025/10/26 05:45:00,5.976114897386708,53.205889302600895,2.5367569564108527,9.165074750000002,0.7212938232067259,0.683620759089943,91.44883699185611,113.09042222682248,3.612910068833424,3.0550896488869332,2.7513486700838534,2.861409,0.4763027804590859,3079173.5660233237,3385566.2850761237,
2025/10/26 06:00:00,6.016767155550156,53.305810090359614,2.542969660531904,9.170156250000002,0.7180204086454322,0.6797539875025747,89.79456694644807,111.08613819863697,3.606081658120101,3.0465195181379814,2.7447919485245627,2.8295775,0.4759529885392585,3032371.3080140096,3338785.888247376,
2025/10/26 06:15:00,5.986562924695761,53.3430836349541,2.5395406988712685,9.175237750000003,0.7179131102245855,0.679696877205047,89.740342050643,111.05653591813712,3.6129516467596106,3.0473226701945677,2.742078104604921,2.8037945,0.47619359660909705,3035561.866667262,3339076.281100875,
2025/10/26 06:30:00,6.001475667911052,53.37595819729785,2.5397414298107535,9.180319250000002,0.7178357423378956,0.679677970582419,89.70124300741746,111.04673594911272,3.6146668878351385,3.0456702254662873,2.7414066741165386,2.79363,0.4763383489345402,3035879.4794156845,3337488.287857834,
2025/10/26 06:45:00,5.91316232465465,53.2127238013681,2.5475749055880073,9.180698750000001,0.7180553604512872,0.6799355860416605,89.81223037537961,111.18026712330489,3.603701202214895,3.0415288378784893,2.7455610689994168,2.82530025,0.4761482187860305,3028729.834956096,3332167.2879566625,
2025/10/26 07:00:00,5.969060332085803,53.295159978042136,2.5408646258024783,9.169194749999999,0.7176294271655458,0.679431157303548,89.59697848389558,110.91880392581943,3.608690780644838,3.0506111237303584,2.7415161531845973,2.800151,0.47564312212436993,3028634.71149397,3338817.209112274,
2025/10/26 07:15:00,5.90643124600615,53.09420008479242,2.55012685745088,9.15945675,0.7177816549921632,0.6796166753280254,89.67390914114634,111.0149644579342,3.5917651403255446,3.048220081392927,2.747046182764565,2.80818525,0.4749712022577117,3016922.351934466,3334878.2153292573,
2025/10/26 07:30:00,5.909483476592584,53.14069084852173,2.5450257137937666,9.155314750000002,0.7176383954435341,0.6793924217762755,89.60151074015204,110.89872593650101,3.597336836472487,3.042897842479965,2.7468783893791757,2.82617075,0.4755878367128721,3019679.194099919,3329682.503144239,
2025/10/26 07:45:00,5.862379830693669,53.113382433749564,2.542823705906648,9.151173250000001,0.7175411030767851,0.6792175234761277,89.5523425566094,110.80806998188534,3.5988233194236066,3.04508714224157,2.7459397938854426,2.7988235,0.4755341066561598,3019023.6719703507,3329676.9358564797,
2025/10/26 08:00:00,5.826597928840783,53.14112640527952,2.5368484786819834,9.147031,0.7173226369887287,0.6788936270929992,89.44193738224898,110.640183068258,3.6056670616576714,3.050927672596715,2.74247187447861,2.80190675,0.47547919591830784,3021143.6190363574,3332748.7173076714,
2025/10/26 08:15:00,5.883675394061413,53.20894722598604,2.5331090789959845,9.14288925,0.7174104620126713,0.6789387524067076,89.48632109949807,110.66357310915595,3.6093547355741378,3.057415903840244,2.740772598336793,2.80310375,0.4752562911421607,3026271.5605751215,3341390.723920319,
2025/10/26 08:30:00,5.8121095557741,53.066193582579274,2.5377494299466683,9.139860750000002,0.7180330100759615,0.6796274908128764,89.80093527183898,111.02057050501256,3.601561541949427,3.0515618085319294,2.746136194873469,2.8271595,0.47541555077045994,3027210.8322177674,3340294.032340953,
2025/10/26 08:45:00,5.980147255677593,53.19984171090954,2.538311361956121,9.14080425,0.7181520769646554,0.6796595614852806,89.861107542625,111.03719386510221,3.601135931155327,3.058031518397301,2.7456753230495616,2.809969,0.47503245447018294,3031116.6042314554,3349745.5362556516,
2025/10/26 09:00:00,5.811594698735462,52.973170327600656,2.544596057094549,9.141782500000001,0.7189536669134144,0.6805227681210244,90.26620326639838,111.48462429484145,3.592626214487733,3.05270471048726,2.7513458923376075,2.82530675,0.475223737066335,3031915.952415072,3348059.8693563403,
2025/10/26 09:15:00,5.875187269653395,53.13012875101322,2.53519162147066,9.142842,0.7191235364987056,0.6806219184559632,90.35204945584982,111.53601740875868,3.6063711802172387,3.0499370436457287,2.749513595670051,2.83141275,0.476167589433598,3045808.5542917955,3350696.8397750054,
2025/10/26 09:30:00,5.832143260444752,53.09285967175168,2.535420225418932,9.143900750000002,0.7193460777225874,0.6807788666068378,90.464514062346,111.61736916821914,3.60646359854968,3.053876104243585,2.749364061686654,2.82032325,0.47604713269217935,3047962.8208198757,3354686.437002129,
2025/10/26 09:45:00,5.986704740573487,53.36898077757348,2.523649430695035,9.1449605,0.7189987206223146,0.6802475076229393,90.2889718463236,111.34194707498095,3.623704777997393,3.0614998282387336,2.7428673511022175,2.8168545,0.47636804567687185,3059406.9527828996,3362952.776312248,
2025/10/26 10:00:00,5.823637644726489,53.08476065038025,2.5355858260525186,9.1460195,0.7197746714580112,0.6810850389923867,90.68111045271587,111.77606910907812,3.6070636639576175,3.0463853701602104,2.7527687001902454,2.821925,0.4768051024442168,3053659.8940633265,3350759.6023085387,
2025/10/26 10:15:00,5.879038495588077,53.235753694749235,2.5267022801595704,9.147078500000001,0.7197740453219872,0.6809816467683217,90.68079402530915,111.7224772744806,3.620164738768641,3.040277559660169,2.751376964358176,2.8069655,0.47790668235356204,3064732.4610878695,3348093.670563785,
2025/10/26 10:30:00,5.894002328419106,53.29705608450894,2.5227303519907114,9.148137750000002,0.7198553518400133,0.6809715136644505,90.72188351603577,111.71722492952105,3.6262844115627004,3.0406038103219424,2.7503160861609475,2.816272,0.47827186035971886,3070730.3866815097,3349740.147319686,
2025/10/26 10:45:00,5.697224370967149,53.03766847638667,2.529847596116372,9.147429749999999,0.7204206413689938,0.6815594043775682,91.0075612135155,112.02194941091169,3.6158026926374665,3.041517482000887,2.7542141256611297,2.81300425,0.4779151658092814,3066566.6214458817,3349983.513038943,
2025/10/26 11:00:00,5.799873858726528,53.2111966940584,2.52174014997637,9.14475125,0.7201486425435266,0.6811517410548145,90.87010245266086,111.81064313946959,3.626365408856932,3.055319848093189,2.748043438171394,2.8180145,0.4774868380529998,3073171.272899404,3362966.915601386,
2025/10/26 11:15:00,5.763393753470609,53.06487256511349,2.5302455450276744,9.142073250000001,0.7205072961824462,0.6815108947499495,91.0513535470319,111.99680516082161,3.6131170225615437,3.0564664311785075,2.752341205751496,2.80894475,0.4768820607537343,3066952.4559208727,3364307.405423905,
2025/10/26 11:30:00,5.733446188017695,53.043074510161944,2.5286123421084166,9.139395,0.7206673237678046,0.6816317136048609,91.13222593148367,112.05942983252287,3.614391517356653,3.0576143169214154,2.7524922602349298,2.804065749999999,0.47694118655946566,3069632.6022989387,3366449.4321391014,
2025/10/26 11:45:00,5.776088797765624,53.074369539360305,2.527803378748401,9.1367165,0.7207424298186891,0.6816507120253945,91.17018192144091,112.06927738363153,3.614488601769292,3.0587626856978654,2.752837360262892,2.81037825,0.47691000307876585,3071515.844260087,3368935.8645139877,
2025/10/26 12:00:00,5.827393011172944,53.08647354719153,2.529270936047396,9.134038250000003,0.7208482618338505,0.6817065470749712,91.22366574673953,112.09821865816076,3.611332467321263,3.059911644228115,2.754094453090559,2.819961,0.476724473837777,3071385.585840107,3371299.349368944,
2025/10/26 12:15:00,5.808737101291456,53.01636393209361,2.532531313757943,9.13135975,0.721103534404453,0.6819428549284574,91.35267163923496,112.22070534913225,3.605625604861827,3.0591777418472645,2.756731312470923,2.8144115,0.4765807223828985,3069987.4802110787,3371707.149947636,
2025/10/26 12:30:00,5.712181405769741,52.87635351183212,2.537952449569482,9.133313250000002,0.7214886135608899,0.6822845988852583,91.54727727247739,112.39784328937154,3.5986936049764466,3.0627168623609835,2.758776065739078,2.8276505,0.47619818457699115,3067710.8511795173,3374377.654270325,
2025/10/26 12:45:00,5.7628796486904434,52.96267019571803,2.537518960264873,9.142728750000002,0.7216956320610736,0.6823457928817921,91.65189723346778,112.42956229503064,3.603018890958615,3.0565267508346454,2.7599686803713586,2.83149625,0.47701397315640526,3074104.437992497,3370370.1706885095,
2025/10/26 13:00:00,5.867984226325518,53.18823743870604,2.5291085821992607,9.152144500000002,0.7217158855681806,0.6821867334680515,91.66213265262756,112.34711619360546,3.618723436556245,3.046489268170973,2.758827524191703,2.82466125,0.4785855949298021,3087985.1929543503,3364330.1831640825,
2025/10/26 13:15:00,5.858707437196529,53.21349025375662,2.529671875174414,9.161560249999999,0.7219549967128097,0.6822837870196944,91.78297112165954,112.39742247082228,3.621639762812454,3.0433582533062533,2.7596061235045632,2.815629,0.4791563938586551,3092679.729653425,3361746.7776253764,
2025/10/26 13:30:00,5.807002300735121,53.19736015916328,2.531122429987344,9.1709755,0.7221014361753127,0.6822701357998557,91.85697654068976,112.39034656234647,3.623284038475316,3.0402139336213474,2.760326660444566,2.828653,0.4796640631322158,3094481.5997419045,3356870.164104814,
2025/10/26 13:45:00,5.781087375178004,53.08945911341539,2.5341282508498737,9.158424,0.7220120121722111,0.6821902363835924,91.81178475490049,112.34893187821551,3.6140333453638465,3.0427817056733777,2.762217130070317,2.82208825,0.47896152101747586,3086287.339012488,3357418.8953759708,
2025/10/26 14:00:00,5.701514108623655,53.02952681607843,2.5282728820498273,9.145086000000001,0.7219867183057037,0.6822023490264889,91.79900211313742,112.35521028802752,3.6171277495115617,3.0356926113105986,2.7634779311962077,2.80710075,0.47950318168488304,3087761.752617215,3351740.3623998472,
2025/10/26 14:15:00,5.721577173456069,52.96333631337069,2.5315476024007784,9.13342,0.7218179652078471,0.6820124033603107,91.71372015766258,112.25675475314544,3.607840512790822,3.0468400664811215,2.7631485302503154,2.8107135,0.4782186859632282,3079251.5062620034,3359751.3948056838,
2025/10/26 14:30:00,5.761483973125792,53.11746157335983,2.5222470406408943,9.134225749999999,0.7214852838198216,0.6815234674111612,91.54559453697325,112.00332201435306,3.621463561189876,3.054209876518544,2.7572755545498935,2.81853775,0.4783955324717895,3086345.3613344617,3365105.6908687907,
2025/10/26 14:45:00,5.856101178117228,53.11390618160834,2.530127750001162,9.135030750000002,0.7214271222168812,0.6814254312361174,91.51620168259605,111.95250640876765,3.6105017819735807,3.0582921135760817,2.7590683515404084,2.81099725,0.4775894818915662,3078536.5288724764,3367452.4336135937,
2025/10/26 15:00:00,5.727007597854538,53.093113638467344,2.5229454241077067,9.135836750000003,0.7214062663606627,0.6813727099577567,91.50566185710595,111.92517911162355,3.621099633271332,3.0613457492002576,2.7554029915774705,2.8042715,0.4779562846521064,3084392.7272260473,3368901.9071799163,
2025/10/26 15:15:00,5.675453259772439,52.97454627207918,2.5297724403776423,9.136642000000002,0.7215419194861553,0.6815066200622155,91.57421623598947,111.9945894394647,3.61164579634526,3.064398823988069,2.7573361789828397,2.80791475,0.4773629178162609,3077797.1558226477,3369702.3062266973,
2025/10/26 15:30:00,5.767140064154432,53.12495167228667,2.5242296784506486,9.137447250000001,0.7212805927494247,0.681169903465631,91.44215077817492,111.82005735726521,3.6198953399551552,3.063932051700763,2.7548487554678935,2.7994995,0.4777445491356425,3082431.768306327,3369618.336468714,
2025/10/26 15:45:00,5.7722965873588805,53.15529525171809,2.522401663876297,9.13825325,0.7212390686458726,0.6810975358868387,91.42116593822946,111.78254669001709,3.622838258026203,3.060531836322221,2.7548477887335525,2.8146955,0.4781203165792533,3084250.4338223427,3366532.6157013373,
2025/10/26 16:00:00,5.698783303512073,52.99743941018238,2.5309507265574647,9.1396395,0.7215072404764534,0.6813887016305357,91.55669066876415,111.93346815938172,3.6111487292490705,3.0569384055027555,2.7592578209789154,2.81273225,0.47788519303683935,3077199.548147207,3362002.990421489,
2025/10/26 16:15:00,5.650994007974475,53.027320745489135,2.525883094054138,9.141956250000002,0.7214711792095544,0.6813066688687991,91.5384665567481,111.89094768709094,3.619310914079881,3.055014346628491,2.757477078051921,2.80927,0.4784515213570233,3082228.2959556463,3359862.821684817,
2025/10/26 16:30:00,5.643944958126497,53.06180757654255,2.5235704760768107,9.144274,0.721388097632887,0.681165421173673,91.49648001302499,111.81773402733009,3.623546117172783,3.057282076193255,2.7556185801366433,2.8099845,0.4785366691139105,3084249.2219341523,3360918.7683165176,
2025/10/26 16:45:00,5.680723415604234,53.052677801102334,2.528183537267731,9.146590500000002,0.7213748473043543,0.68110742234395,91.4897837571268,111.7876711892675,3.6178506683438587,3.0595449747094285,2.7565185095472775,2.798424,0.47814500686325656,3080111.8176517505,3361682.561542977,
2025/10/26 17:00:00,5.769972906941689,53.22299445203748,2.5213750068290564,9.148907750000003,0.7211017543259408,0.6807421045984825,91.35177204936632,111.59831412332476,3.6285390809461124,3.058992479184195,2.7533826158347665,2.81610375,0.47866454652382723,3086362.4750531935,3361498.5530239274,
2025/10/26 17:15:00,5.662912702000767,53.05633902371375,2.527637094508349,9.1485775,0.7213258281009469,0.68099463509685,91.46501115398064,111.72920958303338,3.619418910996593,3.059264678033279,2.756058045464526,2.80425125,0.4782852624772754,3080314.855688926,3360015.0004610536,
2025/10/26 17:30:00,5.643881691177285,53.02095782360897,2.5263403692636985,9.142385249999998,0.7214755359574754,0.6812176819881494,91.54066830585423,111.84482264981112,3.6188256187603676,3.0584950464650356,2.7569861545634646,2.815547,0.4782735848642583,3081761.6346752755,3361750.4726260905,
2025/10/26 17:45:00,5.588561176256803,52.922331786960285,2.5257837915709316,9.13619275,0.7223371036510683,0.6822910245566471,91.97607469905978,112.40117394137475,3.6171713432041903,3.055103286869687,2.760882491614136,2.81720125,0.4785060165893748,3090817.5908304774,3368490.095331454,
2025/10/26 18:00:00,5.654098934211788,53.09143907095415,2.5116478576958854,9.13000025,0.7227148553347407,0.682783956794614,92.16697728202921,112.65667809754564,3.6350638175749705,3.0572931802493652,2.7574239832171688,2.80160175,0.47919966668774394,3111119.4926472465,3381204.49862655,
2025/10/26 18:15:00,5.562177388583166,52.910646744984035,2.5155366954102254,9.123806750000002,0.7236535001755191,0.6839454935240343,92.64133578881943,113.258743531803,3.62698217308737,3.0597146306282736,2.7616582558521183,2.82047525,0.47877046631891684,3115473.185343084,3391764.425399213,
2025/10/26 18:30:00,5.643708038226293,52.94148449873194,2.513959501279348,9.117614500000002,0.7243486209700712,0.6848251261393474,92.99262569933951,113.71468812581278,3.6267945029981865,3.051858849702408,2.766061045370872,2.80982575,0.4792987070823804,3125843.575501091,3395858.9229866224,
2025/10/26 18:45:00,5.581809597992901,52.896477822207544,2.508702034633908,9.111422000000001,0.725033108700437,0.6856816584255838,93.33854202848019,114.15865900491524,3.6319267390914436,3.057920596806953,2.765463611726223,2.815632,0.4792135206816275,3137857.709769824,3410074.630091066,
2025/10/26 19:00:00,5.46299948161419,52.725971736453346,2.5111482284445517,9.108551750000002,0.7259712741881188,0.6867164385399045,93.81265828685423,114.74246482243332,3.627245754282691,3.0628727558143365,2.7680011027807674,2.81428475,0.47879600024166047,3144118.7521673874,3422600.164825384,
2025/10/26 19:15:00,5.562910034938625,52.9851062624503,2.4962180178272417,9.113344000000001,0.72632771403552,0.6869911505899948,93.99279060786772,114.92708804116555,3.6508605958755314,3.0652486068780016,2.76275023291626,2.8066335,0.4798355102526986,3168848.8243375253,3435182.6752667776,
2025/10/26 19:30:00,5.383785196374049,52.756600708071005,2.5019059597365434,9.11813625,0.7275085761096358,0.6880256170163592,94.58955729304384,115.62231244518763,3.644476010185515,3.064079844167716,2.767279844448335,2.7944345,0.47980717502112186,3175365.143877283,3442637.4813179295,
2025/10/26 19:45:00,5.387279842191106,52.74530022162929,2.4980870473182275,9.11066325,0.7281351326979274,0.6886449755238446,94.90619723471455,116.03855906109521,3.6470559581903177,3.0676644205897965,2.7676644869464244,2.80542825,0.4796518901503942,3185778.186246036,3456076.5664729397,
2025/10/26 20:00:00,5.775633418078257,54.59306899357796,2.5445774770419014,9.448672250000001,0.7153425203742915,0.6708419161735354,88.44125520761389,106.46669745351366,3.7132578336676088,3.0730936825541812,2.7063530661950685,2.673929,0.4845643482657999,3060921.4299025056,3255930.8949893103,
2025/10/26 20:15:00,5.525468289619539,52.88782902908508,2.50622274168393,9.108112250000001,0.7243850328932073,0.6848481599199503,93.01102702084181,113.72662734630444,3.6341990272900735,3.042225901421011,2.766948599390222,2.80648475,0.4802956384843859,3130661.2015524944,3387534.989925664,
2025/10/26 20:30:00,5.426701382485589,52.40740579580779,2.5090563723775965,9.007951750000002,0.7212508131053691,0.6821100131168261,91.42710118021452,112.30734933096078,3.590175114903462,3.0263494695117563,2.774425618450618,2.88069725,0.4775374361844046,3059756.6951677096,3347608.389370212,
2025/10/26 20:45:00,5.5695684038385025,52.98072345563156,2.503144814623931,9.082682000000002,0.7203967799924434,0.6802760362529746,90.99550250243043,111.35673446963872,3.6285084054813552,3.0891481172631607,2.7459188498956015,2.77779425,0.4760508679496662,3077399.085611465,3387034.219311832,
2025/10/26 21:00:00,5.527441445029467,53.12649072095115,2.507758596387184,9.139969999999998,0.7215468564290215,0.6810759523483678,91.57671119547277,111.77135918114988,3.6446769689744247,3.0674594664971555,2.7491909020342145,2.8044195,0.4791189142634388,3101057.206392047,3371359.377618997,
2025/10/26 21:15:00,5.603697531092962,53.17488031903105,2.498859131742561,9.116644750000003,0.7216501344409605,0.6814137076561538,91.62890431623458,111.94642966398992,3.648322802271202,3.067420171220338,2.749376396116893,2.7986605,0.47901776586080885,3107712.6516840733,3379964.5769452727,
2025/10/26 21:30:00,5.516203606595411,53.016931922318975,2.50174479727679,9.110258750000002,0.7223174419546897,0.6822569330465582,91.96613836049235,112.38350310987997,3.6415619850261063,3.0648673946829446,2.75363704729473,2.808369,0.4789298672848382,3109848.740157231,3383479.3076165845,
2025/10/26 21:45:00,5.423674587758512,52.93023869399519,2.4982797795510976,9.103873000000002,0.7228719863870774,0.6829661635601432,92.24638585929551,112.75112228740103,3.644056632294333,3.062333745209319,2.7552922945233327,2.7991655,0.4792624517833099,3117661.68623405,3387462.332210119,
2025/10/26 22:00:00,5.506159343142201,52.99036154658563,2.495423834899013,9.097487000000001,0.7231468533908637,0.6833388169048144,92.3852940978698,112.94428165301932,3.6456680715996153,3.064445159416001,2.755603499848481,2.8102775,0.47915806595771493,3124158.8299086452,3395941.8463979247,
2025/10/26 22:15:00,5.440919729325401,52.9634047866989,2.489137523393425,9.091101,0.7235486814974759,0.6838619195779662,92.58836406891113,113.21542420933704,3.6523096512587063,3.06795623544387,2.7544181640320815,2.79393025,0.47926296588319867,3133730.3117452944,3404914.5133777396,
2025/10/26 22:30:00,5.297480037117225,52.657883958761204,2.5006710997326156,9.08471525,0.7243468634323792,0.6848732067191803,92.99173750082635,113.73960998531264,3.632910881791446,3.0714721630928388,2.760571884666762,2.81017575,0.47820750107429943,3126525.2859361744,3411484.425146137,
2025/10/26 22:45:00,5.352713455712546,52.738768946515165,2.4942456306710725,9.07832925,0.7245173771537259,0.6851395730386566,93.07790921426644,113.87767703885568,3.6397093928385438,3.073905641833821,2.759110058066145,2.79274825,0.4783088715493643,3135333.9505371926,3419706.3947966653,
2025/10/27 00:00:00,5.350407965358727,52.53365505662276,2.4987686619859675,9.054834999999999,0.724673001878331,0.6867015417709554,93.15655654580173,114.73245328696959,3.6237188090887176,3.080732006712436,2.7590867467147886,2.79726075,0.4759428643055717,3125856.905712943,3441857.709094341,
2025/10/27 00:15:00,5.36623492098272,52.569441286591655,2.4935706621989286,9.049183750000003,0.7247535267004019,0.6869592172869253,93.19725099454143,114.90562691779034,3.6290063430647184,3.08240784700609,2.7572308897094735,2.78724225,0.47587407258522013,3131632.7266986845,3449168.5968234497,
2025/10/27 00:30:00,5.375208009471294,52.69699149978453,2.4801882563493125,9.043532,0.7246608371266389,0.6870550232530468,93.15040890272975,114.97001435850366,3.646308693240703,3.0867558162010154,2.751368366002282,2.78684325,0.47619748785102256,3144575.8776773275,3458936.2321158717,
2025/10/27 00:45:00,5.371590977870369,52.57826893724149,2.4861580865645223,9.037880500000002,0.7251482766438669,0.6876895433549085,93.39674390772598,115.3964504886891,3.6352798918305815,3.0919013589524664,2.7537021320659925,2.785711,0.4751607758511376,3142287.604184297,3470816.346906017,
2025/10/27 01:00:00,5.33387322424386,52.415566298630495,2.4948501264978846,9.036681,0.7258610468961441,0.6885000928100152,93.75695324128566,115.9411890587307,3.62213381237659,3.0955275504358295,2.757355487167056,2.7951075,0.4741975465729702,3140273.531515952,3482016.1749802884,
2025/10/27 01:15:00,5.338630115411036,52.43336742273755,2.4954619728592173,9.046435000000002,0.7264573743800474,0.6891176128261716,94.05831644334815,116.35620009658057,3.625154419658376,3.0954022219802604,2.757519773128829,2.77989475,0.4743711225907624,3149755.56535898,3490099.6352626197,
2025/10/27 01:30:00,5.355791165223309,52.54900198861384,2.4886341638730594,9.05618925,0.7268941086204501,0.6895871726476858,94.27902676224726,116.67177287760879,3.6390199015454567,3.0952770780491368,2.7546526805666165,2.7795315,0.47504968656991703,3166091.8761745375,3498667.549382009,
2025/10/27 01:45:00,5.357184140542472,52.65133585617923,2.4837486318601147,9.065943500000001,0.72672633195707,0.6894943633022699,94.19423826284692,116.60939934841825,3.650105080565414,3.0952732608580673,2.7508176066233947,2.83054725,0.4755504494717375,3172295.3532828996,3498490.7994940043,
2025/10/27 02:00:00,5.4181045344327,52.8031897283924,2.493110070396603,9.0756975,0.7220093660271649,0.6847841976316495,91.81044748508535,113.69347343743192,3.6403115962530457,3.1104386191805093,2.7361405435439057,2.7762855,0.47366595845463005,3105087.477239322,3450349.792033517,
2025/10/27 02:15:00,5.397828629006085,52.785769834405016,2.4957213106150333,9.085451,0.722380452133197,0.6853193613361047,91.99798151658925,113.97086765145217,3.6404108749470216,3.1024744946618497,2.7383325767550524,2.78293075,0.4742278564718314,3109059.0229592132,3446985.672706799,
2025/10/27 02:30:00,5.370373151491833,52.77826096070271,2.4950855502118645,9.0902385,0.7226575070148877,0.6857911228126949,92.13799543267714,114.21539825567764,3.6432572419122558,3.0962179925202182,2.739290811244251,2.785314,0.4747406120926238,3114112.4793849974,3445495.862648782,
2025/10/27 02:45:00,5.412068069040629,52.817846498641245,2.495151512639985,9.093933499999999,0.7228183490787371,0.6861319702902403,92.21927942628375,114.39207151910769,3.6446417998793987,3.0927326442402516,2.739788806737262,2.77380325,0.47495886963817235,3117759.9997808053,3446513.6649176576,
2025/10/27 03:00:00,5.346595312409875,52.76945217444643,2.4949478483533336,9.097628000000002,0.7231041049912027,0.6865738628531055,92.36369054117549,114.64664528265708,3.6464201069390842,3.09095898403408,2.739867838600751,2.786161,0.47511829413749485,3121502.0086951097,3448444.9860038054,
2025/10/27 03:15:00,5.408812020733478,52.86828024044377,2.4915206542600266,9.10132325,0.7231495097221587,0.6867287539397054,92.38663651545733,114.75074152070252,3.652919045418495,3.0891862345401258,2.7383841550678913,2.78983575,0.47542967259489977,3128028.619477256,3451343.2619714667,
2025/10/27 03:30:00,5.38764716081505,52.888012461323626,2.4887790011712267,9.105017499999999,0.7233139445678999,0.6869945700553736,92.46973617626287,114.9293861300241,3.6584274842061717,3.0883095502013043,2.737061841069154,2.77501375,0.47566590887045573,3133888.781398508,3454535.4107838254,
2025/10/27 03:45:00,5.357063280571936,52.85332788149384,2.490185408299513,9.108713000000002,0.7235097969126331,0.6872861494553117,92.56871315004983,115.12534523453054,3.6578453032620253,3.093495480645838,2.7358482154835286,2.77176575,0.4752342293281364,3135226.091314125,3461996.7050037216,
2025/10/27 04:00:00,5.371317644380213,52.88181698900536,2.489470302303899,9.112407250000002,0.7236036537640832,0.6874826821832385,92.61614514346083,115.25742719016903,3.66037997784784,3.0986781785899655,2.733731860927194,2.766134,0.47493280116001135,3138457.207373587,3469755.996069057,
2025/10/27 04:15:00,5.411947657083374,52.95590176572205,2.486707886060204,9.1161025,0.723644930540361,0.6876318148248968,92.6370049928008,115.35765340271615,3.665932195374594,3.1015752071677567,2.731354235593782,2.77177525,0.47490773007020815,3143822.0281888675,3476036.58671323,
2025/10/27 04:30:00,5.367891569295409,52.89234364669517,2.4894981736601136,9.11979675,0.7239188429584892,0.6879998721704081,92.7754308169302,115.60501034168182,3.6633072666978026,3.1034589668898045,2.7315659993380925,2.76130075,0.4745987905304528,3144331.683040405,3480909.9858775195,
2025/10/27 04:45:00,5.325584453314605,52.81332520451792,2.4914208387888355,9.123492,0.7249574897888641,0.6890854637922753,93.30032685654272,116.33459398895607,3.6619634298456143,3.1053408607142963,2.733487949602725,2.76038175,0.4743994557710083,3155616.0300964704,3496196.0487514455,
2025/10/27 05:00:00,5.268695997217719,52.78776079732677,2.4868396271581843,9.1271865,0.726185295339073,0.6903500266542523,93.9208171443679,117.18445720314308,3.6701950541257937,3.1072212121446188,2.733608401031265,2.75653175,0.4746672821198556,3176556.748030217,3515618.735065587,
2025/10/27 05:15:00,5.29987053458234,52.862768690810015,2.4767512714369744,9.13088175,0.7283073223426787,0.6924515138959266,94.99321590164922,118.59678454207155,3.6866365449375134,3.1151493118394615,2.7329674333764835,2.755702,0.4749749064501107,3216860.2985982676,3555834.96364324,
2025/10/27 05:30:00,5.2509183495483285,53.01268102178932,2.4834565296387368,9.181214500000001,0.7274145245729727,0.6913516238678815,94.5420269124834,117.85759149554394,3.6969499527884118,3.1087316933941582,2.7280611289223393,2.7712835,0.47632014406822903,3210102.854751445,3529277.9896825114,
2025/10/27 05:45:00,5.3715698462095816,53.415907079155545,2.506296082343256,9.229149750000001,0.717858147867632,0.6808394923021662,89.71256598408443,111.64879360333441,3.6823860576645155,3.180025332236049,2.6880403963329464,2.70586375,0.47064690720971986,3075163.7462158715,3458744.581042255,
2025/10/27 06:00:00,5.419596254500789,53.56837660625786,2.494335083798085,9.253289250000002,0.7214329873310912,0.6851125355388135,91.51916570764328,113.86366254953403,3.7097218052636953,3.180733813114077,2.6913362245583503,2.70296825,0.47261835345557723,3142135.253111394,3506221.142990207,
2025/10/27 06:15:00,5.3956856710818215,53.653527566776745,2.491390764868588,9.277428500000001,0.7225232565006049,0.686286125859048,92.07014988479537,114.47197578483895,3.723795010731427,3.1772155398449042,2.691296014725841,2.714158,0.4738876692141531,3165428.7964363126,3514274.0151720513,
2025/10/27 06:30:00,5.392989253213273,53.6173331708012,2.4886355252763304,9.26997625,0.7233526782577026,0.6871533514293117,92.48931083801051,115.03609687797052,3.724923218304814,3.180552916734819,2.6926115723604185,2.70082375,0.4737012679176257,3177409.0028495104,3530212.9058215176,
2025/10/27 06:45:00,5.291320955677236,53.46871490139745,2.4862440950675784,9.257554,0.7243349001022179,0.6881787124751709,92.98569164920706,115.72520191206065,3.7235096981691864,3.1800216882342784,2.695559114354819,2.707284,0.47359318005150025,3187937.447560394,3543446.3261960736,
2025/10/27 07:00:00,5.255455265986086,53.37055752798199,2.4842173099224683,9.245132250000001,0.7252749094554723,0.6891690100092622,93.46073973321303,116.3907421320349,3.7215473111281634,3.1749264592726623,2.6996455950242058,2.71552325,0.4737106391719238,3198585.9689826095,3553607.679388769,
2025/10/27 07:15:00,5.2541979973296975,53.281304966004086,2.484197009998225,9.23271075,0.7261322002207284,0.6900779100961119,93.8939847153591,117.00157831298372,3.7165775149236646,3.1772364362221572,2.7026956751079316,2.70841675,0.4732333183682729,3206385.706718056,3569100.258162438,
2025/10/27 07:30:00,5.219073429468892,53.25594792170972,2.4770053874144433,9.220288500000002,0.7266384326542493,0.6906638037132691,94.14981700763227,117.39533448566121,3.7223530262985647,3.1724045294244316,2.703858734150044,2.73332375,0.47365950107831234,3217446.31175115,3575294.6855822797,
2025/10/27 07:45:00,5.217517685632345,53.17642962321219,2.4778126240636036,9.207867500000003,0.7269377945746098,0.6910619577139182,94.30110412642523,117.66291820878064,3.7161274466747742,3.159676765548592,2.709013201481847,2.7469905,0.47399122334110316,3217058.3312544413,3570110.2339730137,
2025/10/27 08:00:00,5.150732254397553,53.12659233629836,2.47192391608002,9.19830725,0.7273890346957428,0.6915772510645412,94.52914521369992,118.0092267050876,3.721112607942515,3.1506345909460682,2.711025478995259,2.74499225,0.47468312912827426,3226089.936692784,3570212.1409001052,
2025/10/27 08:15:00,5.173539589954316,53.14943347080981,2.4700790636270615,9.197807749999999,0.7277666848191647,0.691944223615728,94.71999647165461,118.25585459622553,3.723689611981063,3.1491898164538177,2.7117658036700583,2.7450775,0.4748936349687107,3233371.395854797,3575250.90978599,
2025/10/27 08:30:00,5.196635131746007,53.10269093018326,2.4742041272044992,9.19730825,0.7282612499724662,0.6924210118527498,94.96993252567002,118.57628531247379,3.717279487522179,3.1477451568506467,2.714866052546496,2.758748,0.47470108833235763,3235096.0501168184,3579921.0830476107,
2025/10/27 08:45:00,5.134059045686229,53.0840080692484,2.469691507891605,9.196808749999999,0.7287094338184451,0.692854319071386,95.1964290776155,118.8674941377774,3.72386944710005,3.146300340321854,2.7146803129087322,2.74975525,0.4751233598447304,3244933.185872576,3584731.402568235,
2025/10/27 09:00:00,5.100048779523036,53.094623361689116,2.4658103857914218,9.196309000000003,0.7287742328199285,0.6929276771643774,95.2291762427346,118.91679524140105,3.7295280500849914,3.1448551804859965,2.7137816170995266,2.75621825,0.4754693341242551,3249638.4290161375,3584952.5651675267,
2025/10/27 09:15:00,5.14249473760492,53.11047750557594,2.4704322535055003,9.195809749999999,0.7277593051331879,0.6919825056907042,94.71626703463048,118.28158248075029,3.7223484825181123,3.149863991042225,2.71177021400299,2.74889075,0.4747445009904708,3231790.38570596,3575640.5144169456,
2025/10/27 09:30:00,5.10069911761974,53.13159129540742,2.472313800596865,9.201416750000002,0.7263820917909967,0.6906141140761171,94.0202712371322,117.36194002500932,3.7217835162262167,3.2020884175254856,2.6968784450448164,2.7251695,0.47158470705315647,3212657.015672775,3599813.7189022717,
2025/10/27 09:45:00,5.130792264477748,53.29292895293929,2.4661507957928017,9.20847025,0.7253437904740265,0.6895957722176883,93.49554980799792,116.67755231209723,3.733944520225383,3.1933333335143264,2.693227950580487,2.7375975,0.4726604013952412,3208875.193376364,3580090.3808585834,
2025/10/27 10:00:00,5.058273230124541,53.24035408204759,2.470775648495304,9.215523250000002,0.7246549522168261,0.6889058199819121,93.1474348736788,116.21386241390574,3.7298098091634637,3.18459182445229,2.693923228292408,2.74046725,0.4730502660961619,3195141.830212726,3559197.1041685436,
2025/10/27 10:15:00,5.137022359052025,53.39784606914418,2.468726797123197,9.222576750000002,0.7235573213879406,0.6878282524118368,92.5927303695159,115.48967141784522,3.7357624022014315,3.1824538624739556,2.690228019755202,2.7285805,0.4734369699042363,3186494.731670947,3544062.732642603,
2025/10/27 10:30:00,5.094618994111897,53.35309801111396,2.474762271046127,9.22963,0.7229139856469033,0.6871586116677892,92.2676108267224,115.03963207839872,3.729501660819513,3.207462270968609,2.6844597478137473,2.72984625,0.4717317502615974,3172227.9421807067,3552415.7571707936,
2025/10/27 10:45:00,5.160481880934242,53.500789761054364,2.4711030273764063,9.236683000000003,0.7223096013145895,0.6865478993946558,91.9621759732572,114.62919625824864,3.7378785496477973,3.2004286603751577,2.682494239316728,2.73146875,0.47254938078291653,3171539.811886281,3540012.3366567893,
2025/10/27 11:00:00,5.188317943927416,53.58989281991751,2.4697560251306667,9.2437365,0.7217759723469478,0.685882436583258,91.69249842402427,114.26272940202611,3.742773134650393,3.195188439220439,2.680882304706482,2.727586,0.47307657218005406,3168413.70572183,3529051.1277637826,
2025/10/27 11:15:00,5.159985804105361,53.537384562178374,2.476419264634612,9.25078975,0.7214517170653166,0.68542838755403,91.52863106489917,114.02737978368458,3.7355507131240655,3.191944233734207,2.6819887040232366,2.7294625,0.4729760500817349,3157820.110636081,3518670.4010724486,
2025/10/27 11:30:00,5.209978621143648,53.65091238735198,2.4746145152737555,9.257843250000002,0.7208761100656306,0.6846716932640977,91.23773927601647,113.63515845763814,3.7411254128103457,3.1860679321828007,2.6802314850771856,2.72793825,0.4735450325455029,3155017.6329728267,3507532.73950872,
2025/10/27 11:45:00,5.203470014987033,53.67392106618968,2.4766783566542503,9.2648965,0.7203650766711743,0.6839858916911191,90.97948074480776,113.27968332594949,3.740855761551519,3.1892064309622885,2.6779464622769296,2.7222765,0.47334210453900843,3147635.595696193,3502175.5356454817,
2025/10/27 12:00:00,5.251646124184333,53.78297588794601,2.4754775725074927,9.271949750000001,0.7196977665991889,0.6831094872134127,90.64224540769794,112.82541198946248,3.745519593057003,3.1939067077019048,2.673904779936005,2.71803475,0.47322706565704686,3142850.1895971126,3498465.190860802,
2025/10/27 12:15:00,5.237196051215392,53.71633769941343,2.485651167814303,9.282689,0.7195193944475126,0.6827413651430152,90.5521023164545,112.6346013430499,3.7345099425847863,3.254311600873411,2.6631426578744533,2.6927665,0.4693301504423443,3131384.0453924737,3540644.2537507634,
2025/10/27 12:30:00,5.246519400885006,53.77771179686488,2.4847580651283345,9.294445500000002,0.7198185785861867,0.6830043417867563,90.70329959055715,112.77091140815098,3.740583693213591,3.2430961050877105,2.664695130287229,2.704168,0.4704291859495085,3139450.960817566,3534137.8695202814,
2025/10/27 12:45:00,5.284057211677975,53.90744769281508,2.4803490237468138,9.306202500000001,0.7199414173147557,0.6830459339242435,90.76537801822784,112.7924700792558,3.751972972715774,3.2405817517940316,2.6628715191335197,2.70090225,0.4712312484908309,3149696.5538909165,3534275.6232050643,
2025/10/27 13:00:00,5.249683320485815,53.93396267295964,2.4795842888708775,9.317959000000002,0.7201959157224,0.683243411151814,90.89399267563803,112.89482948792528,3.7578714471703236,3.2421681615040376,2.6616595132555747,2.6895735,0.4715948578553992,3156296.0377785247,3536516.6280167224,
2025/10/27 13:15:00,5.343249298377771,54.07767611227257,2.478077061389087,9.329715749999998,0.7202894113244152,0.6832488851604572,90.94124210612907,112.8976668595772,3.7649013807384275,3.2402624377918485,2.6607103453327605,2.68280125,0.47214225334716986,3163815.629229963,3537164.015783051,
2025/10/27 13:30:00,5.270481078867817,53.95581553955185,2.486200135930892,9.340032,0.7208596223111003,0.6838517769526137,91.22940693743543,113.21016692906913,3.756749854935903,3.2313061132981127,2.6655702277627693,2.7066035,0.4725333892915601,3163379.3459634525,3531130.328170073,
2025/10/27 13:45:00,5.297918495313809,54.056076008117145,2.4820735540169108,9.34818825,0.7210117698468202,0.6839676311873459,91.30629701845123,113.27021826310758,3.7662817183121677,3.225543195495662,2.6649576898511107,2.70031175,0.4734011661142991,3172631.7032677983,3529150.9081036965,
2025/10/27 14:00:00,5.30615593781431,54.03303770536718,2.4871911138411757,9.356345,0.7213045438260703,0.6842525349937544,91.4542548205814,113.41789394962564,3.7618118478841858,3.2266184070809705,2.6663784915668214,2.69859425,0.4732774033281245,3172814.130815993,3531106.4631200586,
2025/10/27 14:15:00,5.287618499839823,54.044010435696634,2.487106880222227,9.3645015,0.7216236464078829,0.6846090476310241,91.6155181841474,113.60268701758332,3.7652187666190153,3.2177986196061803,2.6680318491161117,2.697389,0.47406721057560836,3178836.7943550777,3526619.1482640323,
2025/10/27 14:30:00,5.371498572365283,54.18335314833001,2.484054688581643,9.372658,0.7215998109503426,0.684537911928258,91.60347257162643,113.56581487510937,3.7731286847600143,3.223840291622718,2.6648889996998566,2.69641525,0.4741051744187334,3185531.7876378973,3533508.542481788,
2025/10/27 14:45:00,5.268944411415134,53.99072703289596,2.4949241342815256,9.3808145,0.72231114105999,0.6853740819365135,91.96295410711532,113.99923126770358,3.7599598204622104,3.2086051802857845,2.6724632178120746,2.72423175,0.4746258583743875,3182669.703806113,3522969.3751662876,
2025/10/27 15:00:00,5.338551102227029,54.129914401435144,2.4903284790402083,9.388574250000003,0.7223820251954182,0.6854314321958144,91.99877648761262,114.028957928856,3.770014409351505,3.203268323728706,2.671420065205738,2.72902675,0.4754387509385232,3192041.1757672075,3521843.987076735,
2025/10/27 15:15:00,5.374406919840226,54.193967452508105,2.4894661539556875,9.396106250000003,0.7226028831665807,0.6856752491824291,92.11039043662882,114.15533686824466,3.774345851246007,3.1946882252422375,2.6726839871465056,2.71634925,0.47622150150878384,3198453.1765252925,3517860.9050351293,
2025/10/27 15:30:00,5.424844426765105,54.35934476877566,2.4839155002705424,9.403638,0.721785970383313,0.684654351086191,91.6975510844117,113.62616939547019,3.785812359146589,3.1983377071724792,2.666881546263081,2.69493925,0.4764191400866397,3196864.1797987716,3513328.402340986,
2025/10/27 15:45:00,5.426412789089682,54.30901355338625,2.4963694232533116,9.39508,0.7182539207559605,0.6804922807379667,89.9125758580805,111.46882160943481,3.763497466555319,3.2261433643992388,2.655905455492916,2.6825655,0.4730764131610965,3133879.812300918,3490588.719876228,
2025/10/27 16:00:00,5.418536043468748,54.0593873008209,2.4865550811776997,9.343910750000001,0.7213745471327011,0.6848236412234272,91.4896320607934,113.71391844154614,3.7577734837767887,3.230051453562953,2.6663576256661004,2.7065505,0.4724658794919785,3173258.612219409,3543117.6383396205,
2025/10/27 16:15:00,5.427267917330198,53.39691479635235,2.4602660334928435,9.150348750000003,0.7226608929174002,0.6880136536154786,92.13970655023093,115.61427231162139,3.7192517497830258,3.161689329054261,2.6965172032774323,2.745568,0.47240878336584674,3170902.453204493,3541298.007193925,
2025/10/27 16:30:00,5.30492801823749,53.82763962946592,2.489426587904467,9.31611925,0.7206946027369027,0.6843716855606157,91.14601177516592,113.47965388881767,3.7422751469213087,3.2303193199249787,2.6678473289639975,2.688567,0.4712698429591916,3152089.274217745,3536412.6982937707,
2025/10/27 16:45:00,5.283226657746525,53.91445707587229,2.481898627293114,9.33845125,0.7229860023690023,0.686854179110531,92.30400557719258,114.83503486983075,3.7626239634875795,3.2120438600565593,2.6729759164482703,2.7617085,0.4738265390639647,3196013.250379836,3549099.1206863755,
2025/10/27 17:00:00,5.452384603457233,54.22176526199473,2.4909341084273167,9.360784,0.718293409756544,0.681106793050515,89.9325322276624,111.78734500429348,3.7579412351096084,3.223360351013334,2.65799592155479,2.69638275,0.47240565575640436,3132460.7083244096,3498409.7525907755,
