datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/27 17:15:00,5.504237871851842,54.24154886305786,2.503884460733833,9.38311675,0.7177754643022362,0.680305756583223,89.67078058143295,111.37213956453415,3.7474240114298314,3.2192237723142476,2.6591713561612798,2.70292575,0.4723142267670122,3117457.3555758283,3482931.069974686,
2025/10/27 17:30:00,5.5727551114184735,54.36025764176327,2.5010026945578647,9.387143250000001,0.7173828549089146,0.6798371006268004,89.47236942795448,111.12921866089876,3.7533519137849187,3.2168897603645283,2.6571531905564294,2.70336125,0.47264426594759207,3117643.5588975167,3478529.892285764,
2025/10/27 17:45:00,5.554366045912616,54.3292935252565,2.502373947755868,9.385624500000002,0.7171707115106348,0.6796425520549887,89.36515952143844,111.02837727774843,3.750688224842271,3.213670012048745,2.657655426629736,2.72114625,0.4726309507815599,3112608.386666704,3473097.3981947834,
2025/10/27 18:00:00,5.501258486796019,54.23962947265625,2.506220639778661,9.38410575,0.7170504761707662,0.6795590400180762,89.30439675601333,110.98509004498385,3.74432546003961,3.210711633338105,2.659111847236186,2.719459,0.47246269936856905,3105442.6242073034,3467441.602119189,
2025/10/27 18:15:00,5.436255035937734,54.15797441612705,2.5083734515187905,9.382587000000001,0.7169594284525862,0.6795150887438252,89.25838440099855,110.96230855013478,3.7405064203334453,3.2029420563859414,2.6610639378568464,2.71366175,0.472698161735299,3100360.839047771,3458498.6827794113,
2025/10/27 18:30:00,5.504745228650222,54.28607353625961,2.5025926685483277,9.381068500000001,0.7164762555421841,0.6789900349999574,89.0142055909338,110.69015468508591,3.748539911387838,3.2016081110589902,2.658224170109383,2.706532,0.4729829537424738,3101187.607001853,3455470.687898061,
2025/10/27 18:45:00,5.486278628988373,54.26549630643956,2.503344799765825,9.37955,0.7161717758674194,0.6786754083114245,88.86033213678705,110.52707258095424,3.746807072232882,3.2071197445506447,2.6564618464521477,2.71463475,0.47248414303509767,3095620.7206834904,3456177.400620948,
2025/10/27 19:00:00,5.510472829900493,54.264326476197425,2.5055390655102348,9.37803125,0.715840403397712,0.6783283551159334,88.69286799796879,110.34718267514008,3.742919589278179,3.212202454539699,2.6552763105470394,2.71193025,0.4718976840894459,3088811.582373571,3456699.630154656,
2025/10/27 19:15:00,5.532710801282121,54.29296070861972,2.5048348088640124,9.3765125,0.715522891109748,0.6780041045175635,88.53240831368251,110.17911215927494,3.7433656170932954,3.2102532791376324,2.6546163241148504,2.708806,0.4719191349928187,3085373.52827347,3452554.899486555,
2025/10/27 19:30:00,5.537449246644314,54.34375132446354,2.5011280493830133,9.374994,0.7151264768093626,0.6775794390814505,88.33207429231307,109.95899309309374,3.7483062901608157,3.2134044565788527,2.6516632138741225,2.7214055,0.4718357258697235,3083915.52335028,3452078.5827886146,
2025/10/27 19:45:00,5.399193721599943,54.07102412968567,2.5066989221915685,9.3734755,0.7176656291362221,0.6807146120878969,89.61527370270674,111.58406378589936,3.7393702997266676,3.2207680064880955,2.6591350357881036,2.739759250000001,0.4714305752514792,3108684.5400595665,3485466.758678905,
2025/10/27 20:00:00,5.4128857515610775,54.0732863921898,2.4995895214838746,9.37195675,0.7198634217327954,0.6834482513139729,90.72596175960958,113.00100536515909,3.7493983189833355,3.2154544460525813,2.6643569973743877,2.7249155,0.47250798578854675,3145502.5871288143,3511533.233925999,
2025/10/27 20:15:00,5.453158295926414,54.12080352217703,2.493513869535917,9.370438000000002,0.7210824225331691,0.6849882417655135,91.34200243261873,113.79923670514036,3.757924956617141,3.21710361884898,2.6656929564424483,2.69790775,0.47293673721662594,3168745.1984721967,3531400.8234274955,
2025/10/27 20:30:00,5.476496072356895,54.22927338124839,2.491486455873673,9.368919500000002,0.7189656830520788,0.6824742147450387,90.27227580560397,112.49612787398398,3.7603734420922885,3.220873815811951,2.65820609459058,2.71379825,0.47240915901805963,3143169.042031453,3510319.7441825615,
2025/10/27 20:45:00,5.3651260969782015,54.09330199485231,2.4913178027089895,9.368113,0.7201702272515036,0.6839918247266077,90.88101061452197,113.28275862740638,3.760304281458341,3.2205060933829475,2.661457566978969,2.73389675,0.47262272238768244,3157153.5162421092,3522917.8529299446,
2025/10/27 21:00:00,5.499250766480088,54.25864001824152,2.4954312773470635,9.37634875,0.7183253696986964,0.681718400815262,89.94868367257439,112.10436286963579,3.757406118580096,3.213958151887215,2.6580681209743706,2.7040615,0.4725890129912327,3132475.363282658,3495853.432293406,
2025/10/27 21:15:00,5.376540687402155,54.10553017640228,2.502454719316586,9.38458525,0.7187130436542574,0.6821524116448444,90.14460062719826,112.32932598270104,3.750151871903962,3.2137168768326765,2.6602857859233686,2.70922475,0.47244937963348965,3129638.985746613,3494645.267043563,
2025/10/27 21:30:00,5.425248995611298,54.12103197112981,2.5064213746520383,9.390008750000002,0.718823034609929,0.6822760000503996,90.20018623660681,112.39338621013043,3.746380734286388,3.2147773557718997,2.661093201317768,2.672106,0.47225706631688913,3128802.223340454,3496407.7449122965,
2025/10/27 21:45:00,5.540326835862686,54.28552516785777,2.5002304494590533,9.3896765,0.7186274445939548,0.682098356104815,90.10134183466823,112.30130709069309,3.7555244165718964,3.2021987125967546,2.6612374090231024,2.71016925,0.4732975611990627,3135070.886389039,3488818.9102255474,
2025/10/27 22:00:00,5.478418075128957,54.31173571046611,2.4944076245431823,9.38934425,0.7182116722356697,0.6816501271573978,89.89122492306564,112.06897422592405,3.7641579337777777,3.2099808248057364,2.656264141838989,2.720939,0.47312551135591435,3134995.2908630767,3491143.472778308,
2025/10/27 22:15:00,5.471015628403336,54.299422929017,2.4953191720845105,9.389012250000002,0.7180021403389619,0.6814718981723409,89.78533477875168,111.97659185990348,3.762649826537708,3.2013521976180184,2.6575778289471352,2.70684175,0.47347881074802145,3130981.1554568587,3481735.3682465046,
2025/10/27 22:30:00,5.50046276334939,54.34718377714,2.4938187207536413,9.38868025,0.7176876052400286,0.6811649908062922,89.62637966242299,111.8175109527489,3.764780563986907,3.193662389343806,2.657688818820967,2.7313555,0.47391265511080094,3128913.5073761265,3473386.4599977885,
2025/10/27 22:45:00,5.4568289194712065,54.31319629645213,2.494261609792369,9.38834775,0.7174231384708429,0.68091037419468,89.4927273412575,111.68553418701026,3.763978771569803,3.1952834831879766,2.656506270845201,2.71639475,0.4736971123447984,3124079.877570309,3471020.232088644,
2025/10/27 23:00:00,5.522290875301962,54.4027959738325,2.500041033937204,9.407818500000001,0.7170986870611699,0.6803749309363628,89.32876086583148,111.40799507035653,3.7630656346404217,3.208745736325589,2.6525678380209103,2.73171875,0.47298243132349277,3119194.7957769767,3475542.3217284027,
2025/10/27 23:15:00,5.499084134461157,54.42710432043441,2.49769699167312,9.4104165,0.7168948931222696,0.6801771684891301,89.22577048614298,111.30548782227991,3.7676373600851765,3.196852126576969,2.6531487275562027,2.70540975,0.47383943359962266,3119355.3462833436,3463793.1320661535,
2025/10/27 23:30:00,5.459311890374579,54.381464842558785,2.499612734196901,9.41086825,0.7166877534606435,0.6799872490522237,89.12108929436472,111.20704588294758,3.7649305115352645,3.1951948216892743,2.6532145384075587,2.70716125,0.4737507849823113,3113890.2272170973,3458954.242757474,
2025/10/27 23:45:00,5.49155349637266,54.44550772082982,2.4974398212661493,9.411319750000002,0.7162972499431484,0.6795733433942582,88.9237423773962,110.99250398910067,3.768386997700974,3.1943739877714807,2.651392126860579,2.71474175,0.47383415079518876,3111771.9723033453,3455445.6228851145,
2025/10/28 00:00:00,5.5206042191658184,54.45951849525545,2.4970464332543583,9.40054025,0.7157283503812292,0.6784831059107824,88.63624029463949,110.4273954675081,3.76466377429291,3.197107474753911,2.65156173010106,2.72371175,0.4736389111437912,3102464.541807102,3447809.2402074635,
2025/10/28 00:15:00,5.437539820794711,54.29790066615101,2.5019347802819394,9.398112999999999,0.7165410960566846,0.6794927131690642,89.04697373529098,110.95071050093513,3.7563381244258247,3.1989046630956666,2.6552409684030027,2.69948725,0.47329641300205527,3105841.7315233457,3456307.5816806373,
2025/10/28 00:30:00,5.376341852948485,54.279118552308944,2.497268840887019,9.395685750000002,0.7168149575232946,0.6798471252217266,89.18537381029061,111.13441476183647,3.762384568360167,3.2014839896066127,2.6541077513096227,2.7070105,0.4734492014981025,3113066.586295364,3462225.0742352754,
2025/10/28 00:45:00,5.423831114140171,54.305840720792446,2.496641429604076,9.3932585,0.7170147436797859,0.6801116059861299,89.28633879593218,111.27150446570975,3.7623578574876118,3.2040646491310762,2.6543167896046946,2.70378225,0.4732872926226439,3116633.1968794283,3468443.659101886,
2025/10/28 01:00:00,5.52604103339246,54.457696042498924,2.489349793791456,9.390831500000003,0.7170124106629518,0.6801305304504598,89.28515977023662,111.28131368271424,3.7724033494292906,3.2066465573362697,2.6518730478956227,2.68527925,0.47352162938128395,3125920.1381925135,3475510.386273548,
2025/10/28 01:15:00,5.383377712620302,54.15379077890458,2.502891621218892,9.3884045,0.7177887870465768,0.6811005622494204,89.67751343377564,111.78411536043005,3.751023184706619,3.203975180234299,2.659080399180898,2.699634000000001,0.47287154759364153,3118002.326403562,3475759.430400196,
2025/10/28 01:30:00,5.431739978744417,54.26365645170796,2.4952156968976493,9.38597725,0.7178593331295449,0.6812090148207652,89.71316497429746,111.84033015141912,3.7615895337905134,3.2056289077410667,2.656787899920099,2.7091215,0.4732145257356528,3127784.639929638,3481870.1145756827,
2025/10/28 01:45:00,5.371304025356324,54.22064658982049,2.4926606197250787,9.383550000000001,0.718176017820523,0.6816166921140259,89.87320641979795,112.05164366426865,3.764471555311422,3.207283490789733,2.6566612777223884,2.7006925,0.47328786942302475,3133233.452647818,3486909.709836943,
2025/10/28 02:00:00,5.230371494841165,54.05321493500685,2.494851862477608,9.381123,0.7186942223946399,0.682269442539622,90.13508901617514,112.38998722112801,3.7601923950240943,3.2089393775137585,2.6585109457866967,2.7047885,0.47310027429241774,3134607.086208709,3491064.5875118715,
2025/10/28 02:15:00,5.416346851338346,54.22768195571433,2.49175405082265,9.378695250000002,0.7186405873005315,0.6822263980641055,90.10798370217134,112.3676757520283,3.7638928476522935,3.2113462157755897,2.6575039094323194,2.7173335,0.4730314922226575,3139974.3815568276,3498007.3029244062,
2025/10/28 02:30:00,5.28949133498503,53.9430176720154,2.509275968205938,9.3776955,0.7182129297844676,0.6817196087858652,89.89186044455647,112.10498900338648,3.7372116972469915,3.207841414769759,2.662585387262851,2.71298125,0.4719930334274284,3112189.2548241466,3481529.368996735,
2025/10/28 02:45:00,5.561703086112118,54.532774253226194,2.4859104990064442,9.38736575,0.7163498171179754,0.6793467763913003,88.95030800209267,110.87506632434251,3.776228369344711,3.2210402050223723,2.646350828636313,2.69740925,0.47268462254955634,3120683.245632724,3481357.7279036026,
2025/10/28 03:00:00,5.393386917219573,54.313248317925854,2.4932593867547923,9.38322125,0.7158714447525816,0.6788201510552816,88.7085552207674,110.60209784768142,3.763435645664261,3.2054882005473333,2.650611173030576,2.712174,0.4729412214079234,3102209.1678464143,3457187.7031036075,
2025/10/28 03:15:00,5.453447124939032,54.33537465438701,2.495898290100194,9.375813999999998,0.7148299334710447,0.6776263511856379,88.18221158700749,109.9833092904724,3.7564888109377326,3.2059560375237828,2.6492785362576647,2.7002425,0.4723168885867316,3084558.032473075,3446138.0044666617,
2025/10/28 03:30:00,5.4060649829866065,54.23292021062076,2.501323857193898,9.368408,0.713988091512562,0.676674620412097,87.75677389532478,109.48999367939379,3.745379860770976,3.2064241864786416,2.6492028197492536,2.6897285,0.47156997049963295,3064701.919680681,3434231.666852829,
2025/10/28 03:45:00,5.517159169381841,54.38716244709036,2.4964159676849267,9.361002000000001,0.7127449714571115,0.6752339562515424,87.12854418837294,108.74324665757021,3.7497765281004063,3.206893076189921,2.64491850351353,2.701645,0.47140157093480717,3053507.0195570667,3424000.073815251,
2025/10/28 04:00:00,5.444294524994916,54.30350041281264,2.4984442511482094,9.3535955,0.7118595215809912,0.6742258391034579,86.68106856946169,108.22070400077325,3.7437679450727672,3.2094981550142934,2.643106622139576,2.7081005,0.47075597175709805,3036387.156132531,3413636.5043198406,
2025/10/28 04:15:00,5.225335156142648,53.60042803073355,2.480116606369314,9.255881000000002,0.7193895868302739,0.6843976595804279,90.48650205445149,113.49311713893844,3.73203460523973,3.19459676501891,2.672318538569291,2.856818,0.47126139503267,3129001.869169813,3510629.3464380265,
2025/10/28 04:30:00,5.0663571482668885,53.371081884488376,2.4598414640599766,9.204986250000001,0.7218533397020912,0.687576532895347,91.73159719862558,115.32050058118708,3.74210549114297,3.2114770948191254,2.6740656386545303,2.70504125,0.47043906768489174,3168859.602012637,3567102.22532266,
2025/10/28 04:45:00,5.034973040076409,53.863976153073395,2.470717462389256,9.335508250000002,0.7211434582838111,0.6856845755319594,91.37284778144132,114.16017104398459,3.7784604642621877,3.238695386509888,2.6561364954624893,2.6794025,0.47210290540790845,3179681.84849767,3555463.8412971166,
2025/10/28 05:00:00,5.1899745390036855,54.23721105708171,2.4696543584365274,9.37425925,0.7195883374858059,0.6833876257743932,90.58694373386635,112.96958101077426,3.795777825336901,3.2508621947915515,2.645022208371935,2.68178425,0.4723340335163674,3172726.363869851,3544397.8294684403,
2025/10/28 05:15:00,5.103700564596522,54.023347506356686,2.4636405080283117,9.3469545,0.7219157157351078,0.6864906574010208,91.76311987961395,114.59072615433749,3.7939603889207474,3.230738418593992,2.656506326473662,2.7113335,0.47348549438243365,3202130.5721527315,3560759.970733414,
2025/10/28 05:30:00,5.078310113091732,53.97797785260616,2.4873586826043654,9.38983675,0.7208457461979415,0.6847741783161769,91.22239443171082,113.68828007301273,3.7750232066122695,3.2335482296856757,2.6560189413509017,2.69764225,0.47285103041777593,3171054.7478130274,3535190.018136451,
2025/10/28 05:45:00,5.216584431563263,53.930892754280706,2.4843837929588166,9.332330249999998,0.7186752931666887,0.6827339097592091,90.12552284172318,112.63073695479908,3.756396365348009,3.2082303345405085,2.660427864050913,2.7282535,0.47237701818996336,3133816.854632462,3500326.4968804982,
2025/10/28 06:00:00,5.333957614251801,54.255438133785105,2.4775042498009707,9.340769500000002,0.715511974913569,0.6787810954691849,88.52689164722491,110.58185396058252,3.7702334923342264,3.2150113542572694,2.646940976719912,2.6938605,0.4721300079565739,3103599.0469435947,3470012.0233975668,
2025/10/28 06:15:00,5.328068788475491,54.374104839206154,2.476739775375094,9.3561925,0.7143522176099872,0.677206634109401,87.94079058018093,109.76575513367091,3.7776243564316467,3.2169816942094767,2.641278637910228,2.693693000000001,0.47233924023784774,3092592.5830028304,3454804.5408218736,
2025/10/28 06:30:00,5.21003727632916,54.25330582031813,2.476999426216847,9.371616000000001,0.7169803402218319,0.6802445007603952,89.26895248299054,111.3403885121255,3.7834550548578005,3.2147475952919966,2.6475416765495376,2.68628725,0.4734097673857662,3129313.1956288763,3480844.454707267,
2025/10/28 06:45:00,5.250678833519089,54.355145711609396,2.476055993892948,9.387039000000001,0.7173705865804401,0.6805429850560176,89.46616944078251,111.49510344494858,3.7911254927806977,3.2299154717478,2.6437567739985792,2.687432,0.47311839789782323,3140094.7754348917,3496922.0672562276,
2025/10/28 07:00:00,5.23125024829335,54.1339244392604,2.4858782542087523,9.3740745,0.71834882364409,0.681881435181062,89.9605364821066,112.1888693288463,3.770930649612099,3.1975889993193465,2.657767047866978,2.7217605,0.4741330842936938,3138449.87434899,3480893.8886458953,
2025/10/28 07:15:00,5.215727916361459,54.222915614295516,2.469719159869083,9.358563000000002,0.718513722094641,0.682228721484234,90.04387043268551,112.3688800625927,3.789322750565732,3.197312450640125,2.6546358796058556,2.6994245,0.47481067314956166,3154881.2661809097,3489622.4162102966,
2025/10/28 07:30:00,5.1282603905563064,54.1000126583848,2.4687089146485963,9.34814825,0.7189532859638511,0.6828467305164273,90.26601074771379,112.68921593051128,3.7866547143451474,3.2111699234123723,2.653702711487039,2.705219,0.473859628606948,3157786.8045112574,3506184.1562446,
2025/10/28 07:45:00,5.25394120044092,54.28362950904045,2.4581184616316536,9.339334500000003,0.7187987276525265,0.6827407582638212,90.18790234442612,112.63428677616528,3.7993834088047675,3.2084269494791084,2.6515669233023944,2.69570625,0.47441409475760765,3167799.1833316376,3509488.06073762,
2025/10/28 08:00:00,5.129809491074582,54.03393047078026,2.4667498458982395,9.33052075,0.7191657630999714,0.6832513660291128,90.37338931375238,112.89895278126438,3.7825159959024526,3.226324747201275,2.6525520384001533,2.69047625,0.4726291879637656,3158464.9844309995,3524289.8366130735,
2025/10/28 08:15:00,5.064693163277354,53.95507974368462,2.464493316166785,9.3217075,0.7194600053542258,0.6836946994640174,90.5220891310846,113.12874812930717,3.7824032383657533,3.220986873917681,2.6545780005225366,2.7114035,0.47290091873488377,3161626.7722547804,3523974.0523594804,
2025/10/28 08:30:00,5.046424058186119,53.95951065343297,2.459824983937146,9.315691500000002,0.719600704018291,0.6839173963813158,90.59319334993633,113.24417979222738,3.7871358982172354,3.2216577803161472,2.6539402929795735,2.6963755,0.4730324605169211,3167028.7620333317,3528132.8312587254,
2025/10/28 08:45:00,5.020530694282854,53.86674708124929,2.4643517498370313,9.313067499999999,0.719873033504826,0.684259014354411,90.73081921541956,113.42125243066717,3.779114528035974,3.2302367077227783,2.654741927775438,2.688515,0.47221076244343224,3164328.681032005,3536765.2640918544,
2025/10/28 09:00:00,5.108199085665262,54.0094826769793,2.4575038710731403,9.310443000000003,0.7196627557978745,0.6840023214643278,90.62455216451146,113.2881994565973,3.788577145123408,3.250061248428243,2.648387798189177,2.687558,0.4714037016594876,3170260.6198582524,3554889.413325513,
2025/10/28 09:15:00,5.032662258442713,53.857435193755066,2.4628722619446237,9.307819,0.7202006686810564,0.6846851442686477,90.8963946558946,113.64213058748125,3.779253655912619,3.2393917952207714,2.6539959553755916,2.69800175,0.47169131778350476,3169249.0257348143,3549655.703373269,
2025/10/28 09:30:00,5.021993394939727,53.869859147575596,2.459258610693723,9.305195000000001,0.7204009174620365,0.684949336393004,90.99759343588624,113.7790706790417,3.7837399285856868,3.2366344821360538,2.654219497195074,2.69747825,0.4720590103339708,3175215.646465147,3551095.2107701707,
2025/10/28 09:45:00,4.989739080321385,53.85112926416292,2.4567527014716797,9.302570500000002,0.7206443509424166,0.6852653844316517,91.12061626330419,113.94288951904457,3.7865310962830905,3.23478816957098,2.654703780134726,2.6872645,0.4723132086203457,3180110.634426884,3552943.9920066465,
2025/10/28 10:00:00,5.023867961487895,53.84750289687781,2.4579858352641533,9.299947,0.7207951335671906,0.6854614739213406,91.19681656572371,114.0445296142527,3.783564114396355,3.2406835221749115,2.6547431864790187,2.6890475,0.47183414506142207,3180602.1678543305,3560330.4270944484,
2025/10/28 10:15:00,5.046801521786108,53.83888792266288,2.4587156448596232,9.297322000000001,0.7209882013854773,0.685712689450684,91.2943863365399,114.17474347915787,3.7813734253644524,3.2427071472839164,2.6554934823300784,2.68823925,0.4716221837970487,3182037.9878026266,3564968.614354876,
2025/10/28 10:30:00,4.986827215235394,53.793431007260494,2.4566531639916978,9.29469875,0.7212241193512021,0.6860143334407356,91.41361108383511,114.33109619298723,3.7834802593368493,3.2467781701908307,2.654855144180673,2.699607,0.47151413921564306,3185840.0666725836,3570776.122975901,
2025/10/28 10:45:00,4.918259824128654,53.72760634049848,2.453187997695798,9.292074,0.7222657948660024,0.6871048747996815,91.94003771538493,115.00351763219614,3.7877545498868215,3.236664118258206,2.658649742557037,2.7072795,0.4723780568624208,3201742.5451558,3576181.4050422115,
2025/10/28 11:00:00,5.058114765544815,53.89532144877654,2.464318809389831,9.294337500000003,0.7175555896362682,0.6815338465217574,89.55966356070893,112.00870187326565,3.771564565666442,3.2384833776479494,2.648664688850811,2.695514,0.4708226235942638,3129573.1249457523,3517459.0441003423,
2025/10/28 11:15:00,5.039762908109481,53.936645936117145,2.4619744624990503,9.3023565,0.7177776454805656,0.6817174413515455,89.671882873218,112.10386554576108,3.7784130752345644,3.235694364110857,2.648214637122289,2.70195725,0.47143441809430553,3136888.348593882,3517034.7172574117,
2025/10/28 11:30:00,5.042656250744187,53.91405284489389,2.466900690751976,9.3103755,0.7180026120278378,0.6818941110821405,89.78557315392727,112.19543969523698,3.774118485962219,3.244492931568657,2.6478878974038027,2.6947885,0.47088325208290727,3136320.372171581,3524184.876843681,
2025/10/28 11:45:00,5.046311305527752,54.00609934174753,2.4615724772149177,9.318394500000002,0.7182226694848407,0.6820831976196773,89.89678255090071,112.29344991347196,3.785545453669947,3.2325158051636467,2.6483381648481044,2.7078325,0.47221665601676865,3147389.5387941124,3517749.2247194448,
2025/10/28 12:00:00,5.012870456414646,53.94744114383758,2.4652977483125444,9.324002250000001,0.7186772130970271,0.6825839542658338,90.1264931078462,112.5530097362224,3.7820998523939453,3.2183116429428145,2.653100700709404,2.71596475,0.4730500220937011,3150006.574627725,3508922.5607857294,
2025/10/28 12:15:00,5.032454306773047,53.956677570469935,2.464941114083475,9.323623,0.7189185823579971,0.6828823082399957,90.24847275044958,112.70765711884425,3.782493199017758,3.2075200273541737,2.6559897139993285,2.6987665,0.4737346307778122,3153859.5191721213,3503579.718474246,
2025/10/28 12:30:00,5.101598271966395,54.07021607713216,2.4599793916987185,9.323243999999999,0.7188120271194844,0.6827387283491397,90.19462343318632,112.63323459982757,3.7899683352883335,3.2170285900487,2.6523121970065233,2.70028825,0.4734723666385674,3159213.432926341,3513221.2338637826,
2025/10/28 12:45:00,5.068107517395276,54.08842295268386,2.455687716418794,9.32286475,0.7188579002582606,0.6827805098630557,90.21780612451617,112.65489143140232,3.796437424704729,3.2268252094936805,2.649034525625853,2.69039,0.47320685923434774,3164080.2345773275,3522382.9322855393,
2025/10/28 13:00:00,5.065924587511802,54.02361444704297,2.460698613937551,9.3224855,0.7190205090220072,0.6829625372737156,90.29998294689766,112.74924265532465,3.788552343304808,3.238734455526908,2.6488242362247973,2.68861975,0.4722052196798177,3160361.2947615534,3532409.481691235,
2025/10/28 13:15:00,4.913465374215264,53.79720213321713,2.45432496932075,9.3221065,0.7238656425739641,0.6882984503541816,92.74854519005255,115.80567305492204,3.798236426115957,3.2346675078213276,2.66055215291293,2.64963525,0.47353141093151996,3229032.6851845686,3590013.7616656856,
2025/10/28 13:30:00,5.076986437348239,54.02162082635027,2.4612141702279025,9.321727500000001,0.7190808897347152,0.6830240696919486,90.3304972622941,112.78113707687761,3.787450768307917,3.2426768536196753,2.6485240744513567,2.6960335,0.47194018202065924,3160571.786442381,3536403.607579115,
2025/10/28 13:45:00,4.948015634004605,53.800232589310156,2.459436192191597,9.32262,0.7229901252495856,0.6875092532927707,92.30608913786531,115.2752845931005,3.790551683999022,3.215240726319425,2.6639107409821947,2.6739065,0.47423036705368954,3212285.7186000217,3561396.31816492,
2025/10/28 14:00:00,4.987938394098023,53.88579353117973,2.463764239008269,9.331980250000003,0.7213460686927586,0.6857623748850824,91.47524004620202,114.20049719135115,3.7876920617032637,3.229406481009215,2.657102692194218,2.681231,0.47319995001432835,3188675.4220383368,3549861.684615594,
2025/10/28 14:15:00,4.946104269187174,53.93983061443015,2.465249310617982,9.341340500000003,0.7196332113658365,0.6836131036070264,90.60962143452514,113.08645412014802,3.789207225316429,3.236239755953655,2.650073234603825,2.6818445,0.4726821237877559,3165939.5898706145,3531880.002926567,
2025/10/28 14:30:00,5.0433814795248395,54.05621068721473,2.476330989060408,9.35070075,0.716321955026325,0.6795371523929367,88.93622746851976,110.97374491727562,3.776030260618726,3.2245350702726747,2.645599611744482,2.67212875,0.4722689984167853,3113284.123767655,3478899.8523232965,
2025/10/28 14:45:00,5.035013244965398,53.93052641442546,2.46202081718024,9.347314500000003,0.7235749805469718,0.6879983734385307,92.60165469525047,115.60400310265094,3.7966025448580534,3.1848861509902116,2.6696619015727756,2.728632,0.4765013619599002,3224764.164818297,3542822.294020987,
2025/10/28 15:00:00,5.006446639332637,54.02237285026797,2.455907108463353,9.340228,0.7213206310884661,0.6858232560594256,91.4623847643409,114.23205405025271,3.803168274489066,3.198070218414369,2.6595818280885353,2.695746750000001,0.47569299049747304,3199846.671299416,3526858.861933398,
2025/10/28 15:15:00,4.922416022187463,53.93465568729198,2.4552953148953374,9.34694075,0.7229304562402663,0.6874364574282777,92.27593449264162,115.2263613412521,3.8068499105975913,3.2088734487805546,2.6604279682744996,2.69208,0.4754629364329263,3222072.0542267147,3554632.9364918484,
2025/10/28 15:30:00,4.903627595096964,53.93553561777259,2.451767651048905,9.353653750000001,0.7244352064272183,0.6888200042325401,93.03638298259179,116.1561890069216,3.8150653248069246,3.2151772776493885,2.6609291220844282,2.67467625,0.47562108885895776,3247412.396418318,3580317.6443354394,
2025/10/28 15:45:00,4.921481123611443,53.90419477120946,2.4576117795270074,9.345547750000001,0.7228103126578412,0.6873802749802572,92.21521809824064,115.1886033164935,3.802694887716825,3.2253484018633363,2.6574931469189877,2.67417775,0.4742400922119598,3217412.70156368,3566941.372249358,
2025/10/28 16:00:00,4.951875117734062,53.214909607079335,2.4400428090312647,9.15311625,0.7228823893310352,0.6890477358031746,92.25164314591059,116.30923848386406,3.7512113378182623,3.192059862672453,2.679231921765906,2.73594425,0.47134721580881006,3190005.0552107645,3577840.278800307,
2025/10/28 16:15:00,4.932046540607189,53.37325555444187,2.4620395934788863,9.214043000000002,0.7191818835881811,0.6846735018032578,90.38153604868464,113.63609588724096,3.7424430640371904,3.2119477844850515,2.6657454421259907,2.6915285,0.470159235949186,3131323.5466526197,3528810.5254366244,
2025/10/28 16:30:00,4.9367934198317585,53.93725090675878,2.463306779244232,9.350235000000001,0.7209645521748248,0.6854978595734901,91.28243484672237,114.06338958045323,3.795806141072185,3.2097252101150398,2.6568395739654305,2.6096475,0.47461205191495803,3187879.4492820296,3528931.5470245713,
2025/10/28 16:45:00,5.0901859027176215,54.46599047420153,2.459236865021028,9.43353775,0.7217189136737884,0.6855720491773719,91.66366295204864,114.10184466754816,3.8359614253421404,3.244710077086404,2.641917503878105,2.6435585,0.47541057154706273,3226191.490045662,3559924.9388488703,
2025/10/28 17:00:00,4.983142741538757,54.151075522927954,2.4663234480643936,9.411585500000001,0.7230113108132017,0.6871912063608188,92.31679558601932,115.06153769607164,3.816038608961185,3.2218561899055156,2.6542645067630724,2.66833325,0.4757389782927031,3227690.8732406343,3556892.733559743,
2025/10/28 17:15:00,5.081335434217408,54.1964789192719,2.4698143306181355,9.40746275,0.7222933842249011,0.6865858070941586,91.95398041929256,114.65467253966035,3.8089756923734175,3.212862044019255,2.6559611194484276,2.67197775,0.4757922730587881,3214833.823701477,3541967.422846421,
2025/10/28 17:30:00,5.049588448874658,54.033274724900366,2.4849927668216165,9.401962500000002,0.7206877688214992,0.68479288008657,91.14255815163997,113.69797385989705,3.783496928252795,3.198023285032247,2.65987700702603,2.695426,0.4752062857574549,3174210.6855314323,3505437.249831839,
2025/10/28 17:45:00,5.267456344580182,54.261894052536036,2.4855837546398343,9.396461500000003,0.7182717224378536,0.681941297420502,89.92157220992458,112.21989803786023,3.7803841783483043,3.2027710644054674,2.653067823010825,2.697756,0.4742205045240672,3143930.4280982013,3485750.0646368894,
2025/10/28 18:00:00,5.341197378252559,54.377735915227674,2.4851199240889223,9.39096125,0.7161038990798584,0.6793942808137953,88.82602956547478,110.89968954118639,3.778876487597616,3.2022951857031674,2.6473879079678495,2.6991965,0.4736941799443998,3115447.0100641963,3461469.3675655103,
2025/10/28 18:15:00,5.226448159039421,54.19489485505051,2.493874676003379,9.385461000000001,0.7151796368309405,0.6783630293263618,88.35893952115931,110.36515554076854,3.7634052305470718,3.197919366986875,2.648721354785458,2.67728175,0.4730450152860255,3090021.6389231295,3442171.9981977595,
2025/10/28 18:30:00,5.338745278715066,54.39512327856028,2.479319889010161,9.37996,0.7158689919226606,0.6792860011087603,88.70731564570241,110.84356435290623,3.783279455619113,3.2054387758583194,2.6451619760599727,2.70752675,0.47347664269266304,3116070.093302212,3465184.0010520783,
2025/10/28 18:45:00,5.369692118208832,54.43994503127044,2.46850318429393,9.364486000000001,0.7166212975546179,0.6803794419555089,89.08750478723252,111.41033329060542,3.7935887867523816,3.21990336682654,2.6425044745537725,2.692145,0.47299047035670116,3135060.240786108,3493107.6341857337,
2025/10/28 19:00:00,5.041894550810582,53.91356267528266,2.484587956153106,9.363726,0.7188309881111773,0.6831416797375524,90.20420565993791,112.8420985095964,3.768723895167665,3.194118452419475,2.65874477959539,2.7037875,0.47384055506927814,3140479.5686945575,3487234.195137671,
2025/10/28 19:15:00,5.251585533568289,54.39075962328792,2.4890485334955845,9.4056885,0.7142955094394987,0.6772257930596477,87.91213224008432,109.77568589298873,3.7788288871936078,3.202801155917507,2.6410955949812065,2.71356925,0.47342405243237723,3088907.0072044353,3435702.3600934953,
2025/10/28 19:30:00,5.391722308679107,54.63609349646919,2.4756979752423476,9.40712725,0.714885856191073,0.6779662863968564,88.21047298771506,110.15950969411763,3.7997879160034174,3.202497872025703,2.6385708017953013,2.68624725,0.4744152186227669,3114467.193501021,3450387.961319594,
2025/10/28 19:45:00,5.202893129456413,54.29830566168994,2.491803296456792,9.408566250000002,0.7152316487287528,0.6784078544637232,88.38522452813672,110.38838998967026,3.775806165510122,3.2036188298084207,2.6439460936346677,2.7016695,0.4734011943601929,3098269.138018925,3446431.5829124427,
2025/10/28 20:00:00,5.273279800645128,54.46596795581752,2.4835244296659087,9.410005250000003,0.7148509040592174,0.6779728744138334,88.19280939403573,110.16292449555861,3.7889722917949573,3.1957567186266975,2.6416467336604867,2.720008,0.4743487679808229,3103944.2240775893,3439646.554686858,
2025/10/28 20:15:00,5.45422994454924,54.78700336879456,2.470706729377809,9.411444,0.7141110237987534,0.677088065502238,87.81889960377065,109.70429684470318,3.80921130302262,3.2014869344172907,2.6343166670481546,2.705169,0.47470623005466767,3111686.190675992,3443286.113600797,
2025/10/28 20:30:00,5.361808273525355,54.66868228060952,2.4750129937371503,9.412883250000002,0.7141495999925381,0.6771599708921894,87.83839467250003,109.74156794317794,3.8031651849176766,3.197644568681971,2.6361605650738262,2.698467,0.47469394957488936,3106191.5605431963,3437375.2224860294,
2025/10/28 20:45:00,5.268939738651284,54.594106052298,2.475568391851362,9.414322250000001,0.7141273186826648,0.6771586144293856,87.8271344722391,109.74086484069538,3.802893218780948,3.1928657955170374,2.6368007646113014,2.71568325,0.4749780870872685,3104058.2669807696,3431102.7254261402,
2025/10/28 21:00:00,5.319067350787975,54.71829337445013,2.469746729468601,9.4157615,0.7137622343327032,0.6767365960830294,87.64263351982669,109.52211785446494,3.812440112847493,3.191422701180356,2.634007735977624,2.6839935,0.4753922050056647,3106816.466360719,3428453.640400284,
2025/10/28 21:15:00,5.26215647242617,54.59380034900653,2.4764845598874503,9.414316750000003,0.7136502626617984,0.6766401155215968,87.58604692572999,109.47210857826059,3.8014841289492463,3.202054466671731,2.633659183332427,2.67243675,0.4742412567241476,3096470.02458475,3432843.865087816,
2025/10/28 21:30:00,5.164617527460905,54.264798288579925,2.496281896912329,9.410938750000001,0.714010003118374,0.6771669852275969,87.76784725999353,109.74520372049749,3.769982373240965,3.192739937872829,2.6430760340492343,2.69272575,0.47341715378551796,3076857.6268057986,3422394.886971452,
2025/10/28 21:45:00,5.410026805754342,54.7783955306582,2.470094791343043,9.40756075,0.7128516362110215,0.6758284758720405,87.18244885091876,109.05140713534023,3.808582886361583,3.2050571663860903,2.629459490650735,2.71559,0.47403579764583037,3093597.389658313,3432486.5158649017,
2025/10/28 22:00:00,5.298995848684285,54.56829957675177,2.4787904157611487,9.404183,0.713017845731816,0.6761243359036323,87.26644537087252,109.20476181959924,3.793859674543041,3.1960256409302117,2.6345726170355954,2.69241825,0.47390480294807313,3083510.43836511,3423092.616052504,
2025/10/28 22:15:00,5.3637824315041485,54.69491424739948,2.4720206011778667,9.400805,0.7125648404412265,0.6756550812172339,87.03751222824691,108.9615305731093,3.802882951509672,3.1975267011708044,2.6311252602610202,2.6793365,0.474032959237803,3085152.573783349,3423155.5800293353,
2025/10/28 22:30:00,5.2827094079390235,54.590025070771276,2.4743521206815724,9.397427000000002,0.7124652674085505,0.6756159891219027,86.9871914753438,108.94126776199724,3.797934385107417,3.2001520203349276,2.6311091265937696,2.697446,0.47358746969908777,3079043.9337087744,3422487.7382866116,
2025/10/28 22:45:00,5.237149069980546,54.45788301522748,2.481628808057032,9.394049250000002,0.7123868282707884,0.6756003847128168,86.94755105902144,108.93317944666279,3.785436895115262,3.2052988225498176,2.6323264621784523,2.6879475,0.4726557578731691,3068344.1162656983,3423365.8971116226,
2025/10/28 23:00:00,5.131384863157848,54.36343805516901,2.481477452768687,9.39067125,0.7122242113591052,0.6754792439585385,86.86537011896145,108.8703879231756,3.784306498341317,3.213398349984832,2.630168045258753,2.68313425,0.4720533961505317,3063730.1419305173,3426489.326702505,
2025/10/28 23:15:00,5.186178401718678,54.43596039708632,2.478388899756449,9.38729325,0.711900824801827,0.6751721439565416,86.70194178295925,108.71120716601337,3.7876594956193066,3.2097319426981787,2.6293098470976806,2.67557175,0.4722621133464488,3062865.208631917,3422654.4256416387,
2025/10/28 23:30:00,5.295617750115412,54.54496970772112,2.4761975198706825,9.383916000000001,0.7115047105939742,0.6747740861637861,86.50175941793044,108.50487977938003,3.7896476047234184,3.207992803857153,2.6282653638140863,2.67378125,0.472270385794969,3060916.4424610296,3420363.2111607264,
2025/10/28 23:45:00,5.234760572445396,54.463214673818015,2.478030860152136,9.3805385,0.7113705347665511,0.674692364979979,86.43395161418769,108.46252080892022,3.7854809037463286,3.2104540160460937,2.6280647918244453,2.6973175,0.47185618324006934,3055249.5240398617,3419709.653268243,
2025/10/29 00:00:00,5.4205251721674585,54.89451990662286,2.48550674688839,9.406020500000002,0.7041957069872989,0.6698400093615661,84.30784589286294,105.94737383286235,3.784347200736998,3.195352912530862,2.6136833798551007,2.69168825,0.47262837092245763,3011425.5253401143,3360230.7496789484,
2025/10/29 00:15:00,5.355864969637366,54.79002412378986,2.489198399877462,9.405131000000003,0.7043003320070301,0.6700166640488185,84.33786360869135,106.03894018483828,3.7783774087525512,3.195082024907468,2.6148515378080655,2.67848075,0.4723119926230665,3006787.3730650404,3359316.8547067884,
2025/10/29 00:30:00,5.479803697042428,54.91836437619219,2.4880857639280096,9.404241500000003,0.7036564274070785,0.6696646345722479,84.1531224698176,105.85647089711497,3.7797095407005856,3.2032782760842538,2.611528903955518,2.6922995,0.47178273620180966,3005957.8452486657,3365529.7370414115,
2025/10/29 00:45:00,5.415666571464783,54.92691403618613,2.4829251500693403,9.403352,0.703399070189509,0.6695856184804313,84.07928472199691,105.8155140711865,3.787207197823661,3.206989114094634,2.6082681535088184,2.691282,0.4718327547164065,3008745.8802538216,3367975.214622727,
2025/10/29 01:00:00,5.575876858548554,55.162574200141535,2.4752465263522825,9.4024625,0.7026210015971358,0.6691487365280614,83.85605091082734,105.58906275397135,3.798596382177822,3.205051336285574,2.604680490047474,2.68342275,0.47233188068566057,3014781.5561017874,3367979.547648778,
2025/10/29 01:15:00,5.327620662595052,54.655958962611976,2.4998758780332384,9.403467500000001,0.7035441109297593,0.6698733086574888,84.12089801617135,105.96463403183145,3.7615737575731645,3.2101014864995276,2.6126602157355228,2.67669575,0.4703917492218684,2989914.5779571226,3366307.8322001565,
2025/10/29 01:30:00,5.332021310007519,54.72473991969258,2.4971998206750867,9.40821775,0.7030944006723705,0.6696168969042783,83.99187271472225,105.83172678092039,3.76750697805857,3.2025178201259217,2.611585381574961,2.6797685,0.47109096732629147,2991307.344137265,3358437.2945991377,
2025/10/29 01:45:00,5.497045794782821,54.99416550127671,2.4904889071536775,9.412969250000003,0.7019260585220166,0.6688476559283348,83.65666644430804,105.43300206520509,3.779566824394279,3.2073925557549225,2.6054891922648173,2.683922,0.47130151413251337,2995340.631913721,3360125.1200412717,
2025/10/29 02:00:00,5.309381210775825,54.64572006059802,2.507856499449257,9.417719500000002,0.7025707780440824,0.6693536446575115,83.84164139055036,105.69527386104234,3.7552864376682633,3.2009097319154596,2.6125840353878167,2.67668875,0.4706253718329823,2978623.687741485,3350452.1887681074,
2025/10/29 02:15:00,5.474432812918735,54.97410703348402,2.494342068947023,9.4224695,0.7018370569727841,0.6688939876110689,83.63113122128448,105.45701740968691,3.777537017598256,3.198597512042889,2.6067277580653245,2.66359,0.4717039336687179,2992532.568966464,3351558.1951104533,
2025/10/29 02:30:00,5.581442617115158,55.125851030497756,2.4898213674105967,9.42610875,0.7017759874836854,0.668916497526063,83.6136099192687,105.4686850921709,3.7858574407701835,3.1938889947561875,2.6057060326195893,2.6778555,0.4722910367918057,2999618.545126397,3351589.314972549,
2025/10/29 02:45:00,5.37012774234131,54.79147451785013,2.5028560751072355,9.429699,0.7026882388526717,0.6696193501421138,83.87534179206031,105.83299838057407,3.7675754086642725,3.189170195146208,2.6117348113647614,2.67136475,0.47176987276626564,2988489.5562030296,3346144.6133757713,
2025/10/29 03:00:00,5.474541380272797,55.04098773065385,2.492215751058392,9.43328925,0.7017726452995602,0.669034556464007,83.61265102116138,105.52987920159987,3.785101368528739,3.1963689123600236,2.6044714368066124,2.66558825,0.47207935713451094,2996976.1265985444,3351482.202081579,
2025/10/29 03:15:00,5.4170722214191755,54.938775047337174,2.4979804821434373,9.436879750000001,0.701923795600071,0.6692030166663698,83.65601719475494,105.61719806317905,3.7778036367612113,3.1948796422885435,2.6061807872116516,2.6878165,0.47182724835497936,2991598.7159059215,3348854.757979062,
2025/10/29 03:30:00,5.473382537641157,55.02983612175859,2.496303784484067,9.4404695,0.7015479593119874,0.6690024899558284,83.54818689831312,105.51325799998385,3.7817791082470937,3.1941997164441873,2.6044481400259802,2.67462625,0.4720046006297491,2992900.1703972397,3347928.216453458,
2025/10/29 03:45:00,5.505251812564609,55.055444579018,2.498395934283061,9.444060250000001,0.7012838682977535,0.6688760306328415,83.47241717289002,105.44770967483628,3.78004947911111,3.197757553484477,2.60325503849077,2.655786,0.4716847854601737,2990428.3312726794,3349458.863425004,
2025/10/29 04:00:00,5.450715671683611,54.95492402848794,2.5042702505297383,9.44765025,0.7014254215355855,0.6690376758686455,83.51302987603198,105.53149609900626,3.7726160936510356,3.1965929835304814,2.6049140872240772,2.66701325,0.4714058262887244,2984943.3819703967,3347060.202860548,
2025/10/29 04:15:00,5.532763261741707,55.145963700317,2.4981329967252783,9.457516750000002,0.7010280393072015,0.6687701225934144,83.39901788505503,105.39281380445021,3.7858339657646543,3.187951266382901,2.6027270788323285,2.66525925,0.4725316871984456,2992767.3751775366,3340707.0906749223,
2025/10/29 04:30:00,5.4299679504692335,55.02984676457248,2.503856265268253,9.468030000000002,0.7014650852462331,0.6690804425518171,83.52440969701327,105.55366357853504,3.7813791994907646,3.1791098570663587,2.6057183029376265,2.65493,0.4729328053034225,2990051.913300145,3332309.0643482516,
2025/10/29 04:45:00,5.505781846299442,55.21735459667519,2.498106988081367,9.47854325,0.7009982987990473,0.6687525965397328,83.390485106522,105.38372943298643,3.794290354745715,3.176632653968214,2.602185536956326,2.642633,0.4736911071543439,2997088.7415752015,3330006.4821032383,
2025/10/29 05:00:00,5.516169596679447,55.272275906406605,2.498372612114459,9.489056,0.7008958504568098,0.668680416816019,83.3610918960646,105.34631613764478,3.7980947893793493,3.173408134592103,2.601373822985204,2.6368195,0.47410309632398434,2998805.5454280046,3326412.679636556,
2025/10/29 05:15:00,5.570930616333101,55.337593777432744,2.500261340146811,9.497875750000002,0.7007637129641769,0.6686055723655671,83.32318064200688,105.307521620503,3.7987531933131056,3.1680320728558695,2.6017190521975344,2.68504975,0.474474766335142,2998929.7135131424,3321595.4783257614,
2025/10/29 05:30:00,5.530589224227697,55.29848225061909,2.498372200590614,9.489614,0.7003905888892296,0.6685119484655426,83.21612850019802,105.25899305262556,3.7983187604139443,3.1743569864907046,2.599530114327415,2.6580075,0.4739192318500545,2996115.330374014,3325880.3368580956,
2025/10/29 05:45:00,5.46018731277502,55.096524003078684,2.507547925181251,9.481352250000002,0.7004509526149649,0.6687218844007244,83.2334473133252,105.36781024864824,3.7811250404375296,3.1806926591088307,2.601725979764301,2.66895375,0.47262737679274935,2983605.4414663827,3329201.6195911835,
2025/10/29 06:00:00,5.430827075156117,55.02806586434724,2.506654661133399,9.47309075,0.700793828989,0.6691413400895754,83.33182115913311,105.58522891916382,3.7791766440282952,3.175600054290623,2.6037720339974286,2.68543225,0.47266970298023603,2984219.9792023646,3329321.9304790036,
2025/10/29 06:15:00,5.465154371663971,55.05170178687638,2.500033061598568,9.464828749999999,0.7017336394455795,0.6699725289259947,83.60145994427046,106.016063394793,3.785881433083133,3.1787637996091584,2.6038084526612733,2.65647975,0.47257489167023825,2995587.3769395784,3343275.372099346,
2025/10/29 06:30:00,5.4806190041311424,54.934017176170244,2.503803811867584,9.456567249999999,0.7029905484890441,0.6710238283272908,83.96207673155214,106.5609889357099,3.776880283182555,3.1860385173065846,2.606961266921377,2.65754725,0.47154212081277064,2997394.3507116935,3359183.8178414227,
2025/10/29 06:45:00,5.404994082462736,54.79754619667153,2.498107365184248,9.448305500000002,0.7056374768370487,0.6730609315260563,84.72150065485701,107.61689133718457,3.782185518396701,3.186474283669172,2.6113860360262113,2.6489465,0.4715459782283795,3016120.2617919226,3380117.64723156,
2025/10/29 07:00:00,5.423360117903485,54.788058807027994,2.4942098796040812,9.440043750000003,0.706316393578376,0.6737199813654364,84.91628704402278,107.95850010227564,3.7847832402534096,3.183563635496922,2.61289277187712,2.66450775,0.47164041806045165,3022719.524486346,3386229.7698019026,
2025/10/29 07:15:00,5.242415221048134,54.09662655985136,2.4458982798801268,9.278313,0.715103414690399,0.6838092961953763,88.32041949825478,113.18814765502476,3.793417361761557,3.19766077087505,2.633155303018593,2.69999175,0.4698238520061587,3116775.437385033,3517147.944913097,
2025/10/29 07:30:00,5.117099050606839,54.00571834816077,2.454272602142241,9.28613875,0.7132901335125716,0.6815350988084616,87.40405015968858,112.00935097760484,3.7836623127742546,3.228111091921818,2.6230589694087,2.68613825,0.4673459115724569,3082721.06881255,3513508.816756071,
2025/10/29 07:45:00,5.057418067228582,54.00659310340512,2.458662446645706,9.293964749999999,0.7115542972862453,0.6793830493651848,86.52681881023867,110.89386788543158,3.7800897649368386,3.233956745962481,2.617053720801038,2.676307,0.46657481757216596,3055267.9138650727,3493023.590085435,
2025/10/29 08:00:00,5.046872799262815,54.04403953529942,2.4666545963877553,9.301790250000002,0.7087776098808185,0.6771628489120984,85.62242876558004,109.74305972235918,3.771014500214918,3.240484271293905,2.610727979059067,2.6730275,0.46577184495119034,3028091.4747523093,3473141.9243373945,
2025/10/29 08:15:00,4.971298608110999,53.98825094699532,2.4520320230111126,9.309616,0.7141033106116798,0.6826102005745988,87.81500162687357,112.56661412331792,3.7966942978859337,3.2381198644498332,2.6191324564379386,2.67727275,0.46759368832362713,3099553.973018448,3529179.584379807,
2025/10/29 08:30:00,5.010458910513705,54.09762296499065,2.4540826495066104,9.31744125,0.712204634247839,0.6802674538319111,86.85547652676809,111.35228589825178,3.7967104538525867,3.2311961183549185,2.614687386945294,2.6836825,0.46766131963772795,3074126.8648702996,3499277.29703828,
2025/10/29 08:45:00,4.954673753489317,54.08798074127111,2.452523146701395,9.325267000000002,0.712674202434081,0.6808716213803656,87.09277998168861,111.66544723719346,3.8023155918191187,3.236913216533103,2.6132151492609155,2.699395,0.4676996183358399,3083218.7853933373,3509086.7554236283,
2025/10/29 09:00:00,4.989830152663899,54.157405274388,2.4543951167645672,9.33237425,0.7117685941184801,0.6797758577821617,86.63511698749075,111.09747433553825,3.8023112848684777,3.231199177422616,2.6114100639454616,2.67362075,0.4678674435271511,3071142.1344408193,3492986.609564417,
2025/10/29 09:15:00,4.993790892243226,54.149435138825936,2.455436296442897,9.333540500000002,0.711818376015844,0.6799315861647416,86.660275029673,111.1781938460932,3.801173955732905,3.228328521208002,2.6120852844000466,2.69308525,0.46793039691178895,3071007.5695700385,3491950.4896580824,
2025/10/29 09:30:00,4.995574573779379,54.19403838487972,2.4526938878111535,9.334707750000002,0.7115151076881306,0.6796445744827739,86.50701374826076,111.02942557337056,3.805900033587368,3.2265337926621216,2.6103161230466028,2.656369,0.46812520697683796,3070249.3429776356,3488357.8356559784,
2025/10/29 09:45:00,5.009326565240997,54.243603527567245,2.464940079543046,9.335874,0.7067650011273962,0.6761140068382824,85.04499597003498,109.19940790089744,3.7874648870696683,3.225974611482546,2.6031732651294686,2.6674525,0.4672717653903453,3025683.0135116978,3449527.426357549,
2025/10/29 10:00:00,5.140349433329106,54.49146973657179,2.4683088528921613,9.337040250000003,0.7018244468601816,0.6726930564076492,83.62751328383729,107.42620869468502,3.7827682054697593,3.2232210844330456,2.5937719099815286,2.67195825,0.4672151984838969,2994947.766174429,3415262.7233237056,
2025/10/29 10:15:00,5.140070794241353,54.463002892337954,2.47621799279953,9.33820725,0.7002799774784955,0.6716745446893772,83.18439324315484,106.89827816574572,3.7711571748344066,3.230718080282487,2.5909859223240583,2.674051,0.4662333607044308,2977381.472813786,3408651.1961382343,
2025/10/29 10:30:00,5.230037797979605,54.638008523592305,2.4735751173618694,9.33937325,0.6982996013415878,0.67035230948288,82.61620823102933,106.21291704574953,3.7756578259732327,3.2310481862366944,2.5855369567392046,2.65884325,0.46636603619317635,2969993.5077976896,3398380.853339257,
2025/10/29 10:45:00,5.243874294648435,54.59567980044528,2.483495029583381,9.340539500000002,0.6968333024162511,0.669390196869838,82.19551589024083,105.71422016126347,3.761046182390357,3.236082883649279,2.5840576597474234,2.65954675,0.4653875806761852,2950976.8935262966,3389924.789407899,
