datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/10/29 11:00:00,5.14644585900453,54.467164591776,2.4981734655063,9.359117999999999,0.6961443316379534,0.6688275603409494,81.99784492121539,105.42258581384023,3.746384360104155,3.2274483557104428,2.5864224278023933,2.6608125,0.4654136353842229,2933982.685723428,3370049.8192573823,
2025/10/29 11:15:00,5.602713188579571,55.36972327848656,2.4848965930863063,9.40289,0.6910018955070383,0.6648527157511932,80.52244078916806,103.36228373865174,3.7840166170944625,3.226874397126841,2.5673554536409986,2.67662825,0.4675670394784288,2933937.006926327,3340964.25685637,
2025/10/29 11:30:00,5.370473577747646,54.95780999690572,2.501491303957841,9.422490250000003,0.6945413490644067,0.66731595573766,81.53793699967791,104.63906785968881,3.766749152832076,3.1896222975661868,2.584882165239446,2.6893775,0.4691330562361424,2939063.243731409,3325818.765035001,
2025/10/29 11:45:00,5.449626754769781,55.09579221305643,2.497854573800909,9.430300749999999,0.6944863098817883,0.6672964449132355,81.52214583856383,104.62895471158596,3.7753602026759308,3.192689798360885,2.5821419689577145,2.66205625,0.4693365368553569,2945644.339647894,3330543.658380695,
2025/10/29 12:00:00,5.743359449707839,55.57277545382442,2.488729186117759,9.438111750000001,0.6915252772721868,0.6652171343382282,80.67260300786934,103.55117473907747,3.7923418114940763,3.190993156019794,2.572712052633192,2.675517,0.4701887856032374,2943491.5093630156,3316741.8256081883,
2025/10/29 12:15:00,5.48511265551781,55.19560570529035,2.510038057142506,9.445922250000002,0.6907656489092849,0.664677959152108,80.45465983912274,103.2832994180042,3.7632585781402415,3.190614870877219,2.5760171649797323,2.669188,0.4690090172392404,2914131.3625034667,3299248.882629379,
2025/10/29 12:30:00,5.793628167107386,55.67411437235546,2.5063779266436295,9.46455575,0.6878627795889241,0.662039060975875,79.62180449954693,102.17009710744229,3.77618859845063,3.197754950093669,2.5649853887739837,2.68192925,0.4691090092429872,2909040.765436504,3292163.4496155474,
2025/10/29 12:45:00,5.8953318425860175,56.09329581009405,2.5120589832341493,9.541309500000002,0.6867317434003556,0.660333642900328,79.29730159399276,101.45067740445262,3.798202814376614,3.1723659105702415,2.561092698433581,2.67498475,0.4723171017883137,2915028.5918518747,3256733.092861274,
2025/10/29 13:00:00,5.958526392032127,56.323474375145224,2.5277847245806124,9.60159075,0.684790270916573,0.658106632237414,78.74027833655279,100.51122720591032,3.798421066727908,3.1576655670311715,2.557837530431762,2.66222875,0.4737276394165507,2901053.773061825,3222831.6236923127,
2025/10/29 13:15:00,5.794051061291043,55.863519820040096,2.553997669266448,9.5523415,0.6799089745071774,0.6542914106110916,77.33979718155295,98.90180037467384,3.7401527867265423,3.160977860768483,2.558195067322326,2.63410725,0.47028009354760036,2830056.9167212714,3187754.5015177643,
2025/10/29 13:30:00,5.959698686954937,56.46351220006113,2.5647824794693856,9.624666250000002,0.6737126044161341,0.6491437477087391,75.92894077781123,96.73029171682369,3.752624765274909,3.1419323241468238,2.5447860947550427,2.6186985,0.4730128334747853,2811608.752026947,3132434.523443346,
2025/10/29 13:45:00,6.1803157392425305,56.77788691708349,2.582798722137602,9.625095,0.6654023598062254,0.6439922781259646,74.2642676872235,94.55717723518924,3.7266144347609025,3.1443055886721116,2.5328666816782364,2.6086735,0.4722167137649261,2770180.2952681296,3096152.2900015046,
2025/10/29 14:00:00,6.304649251949741,57.22674425957598,2.600800431585694,9.68322175,0.6587744721386694,0.6393099678884854,72.93659723159405,92.58197462143582,3.723169848943847,3.116713969707448,2.5243116040060913,2.529714,0.47486407496051897,2744938.9479023735,3035534.0182418693,
2025/10/29 14:15:00,6.705929961476727,57.91111545197771,2.6143905617668266,9.718565250000003,0.6506126069759124,0.6331501987315512,71.30164688497491,90.32085086062071,3.7173348894864873,3.097997927214616,2.5112986136526607,2.5174385,0.47634401872811066,2717609.8586867126,2987531.282673729,
2025/10/29 14:30:00,5.980388244862866,55.51289181775343,2.495054097170954,9.401987,0.6918404313847025,0.6655826735693265,80.7630231254931,103.74064660882966,3.7682497588571535,3.155220274182468,2.5874336308800596,2.66897025,0.47094905066757353,2934168.7264396036,3296162.818512869,
2025/10/29 14:45:00,5.693998099831333,55.52027915550957,2.5155322842126884,9.519218,0.6944800620587889,0.666239944864892,81.52035329051311,104.08133349196116,3.7841764384190073,3.1630555156946714,2.585677628820127,2.664013,0.4727093082116682,2951373.235073311,3292153.5662896843,
2025/10/29 15:00:00,5.650027562319281,55.47598168492476,2.514564066797525,9.518486000000001,0.6950299649850951,0.6665293902286185,81.67812463254499,104.23136322773098,3.785342408126616,3.1642495455684867,2.5866118097258726,2.684002,0.4727637533926075,2954888.588426982,3295354.9364252486,
2025/10/29 15:15:00,5.611171413976194,55.35288687079753,2.520034016614101,9.51664725,0.6957607167536878,0.6669562990457109,81.88778288622538,104.45264511735257,3.7763963451519187,3.1658108374249134,2.5900012757649,2.671171,0.4723311764567696,2952554.868936453,3298471.9870193223,
2025/10/29 15:30:00,5.709030555354559,55.492050057003496,2.5133074708500565,9.514807500000002,0.6959510649366198,0.6670116814629251,81.94239523112914,104.48135177658432,3.7857713830699278,3.1572809013739898,2.5907438058905834,2.6731035,0.4732917724579356,2961955.985831053,3296247.004786749,
2025/10/29 15:45:00,5.585964993301843,55.268488197613465,2.5217112446471854,9.512969000000002,0.6967389234965808,0.6674641061014275,82.16843785863975,104.71585941594219,3.7724259746999573,3.1729631411602415,2.592135173578606,2.6498525,0.4718362607300431,2955494.1027883887,3308318.894999308,
2025/10/29 16:00:00,5.554429197222703,55.16834602632923,2.5253771052079017,9.511130000000001,0.69753917431978,0.6679477383615877,82.39803592095615,104.96654306575842,3.766221678491458,3.1659850091419206,2.5968680049575315,2.667111,0.4720311339703754,2955554.387439944,3305800.372319259,
2025/10/29 16:15:00,5.66743981033045,55.395351619143696,2.5133105792016686,9.5092905,0.6972820929497184,0.6676728616551393,82.32427731588646,104.82406477864689,3.7835715882835883,3.171851780109147,2.5920633425893413,2.66319775,0.47248608123911895,2968131.716081165,3313813.581221747,
2025/10/29 16:30:00,5.566611831193711,55.116869997690685,2.526760772150646,9.50745175,0.6985128332181291,0.6684563476772228,82.6773860820926,105.23017320395499,3.7627035589553484,3.167820704427977,2.6000622919315113,2.67493925,0.47186380680918155,2959329.964658277,3312246.541007074,
2025/10/29 16:45:00,5.697182630703594,55.378664724416865,2.5127491755872664,9.50561275,0.6982611460905149,0.6681920069815016,82.60517512631183,105.09315610261055,3.7829532857287274,3.16703623340852,2.596036671135874,2.65904325,0.47284162162696136,2974308.924459732,3315976.846546805,
2025/10/29 17:00:00,5.5705765900441975,55.09309229306069,2.5253970237311893,9.503773500000001,0.6993792760330435,0.668886390310111,82.92597513147605,105.45307946077737,3.7632789659181958,3.1720105703276706,2.601663178181929,2.6619555,0.47174205227277416,2965204.5713303406,3320443.606618778,
2025/10/29 17:15:00,5.654245271923344,55.22661347387782,2.5185198189559364,9.5019345,0.6994683020761617,0.6688619044741126,82.95151738198653,105.44038758878382,3.772824985724778,3.171196875751985,2.6005251315465747,2.67666625,0.4722524848320207,2973952.19958506,3323425.3581908173,
2025/10/29 17:30:00,5.797370085196974,55.46442167778878,2.524920733340385,9.552301,0.7006431513788421,0.6691271107885521,83.2885906040104,105.57785337081573,3.783208270210775,3.1495157554185114,2.604964716964301,2.67866625,0.4746540762956714,2988239.7716332953,3307376.1745191645,
2025/10/29 17:45:00,5.768638705082765,55.37789362471227,2.51638705670248,9.516667750000002,0.7005143827308867,0.6692582323950625,83.25164589717761,105.6458183218706,3.781877563172185,3.1599172409901564,2.603769302479997,2.67435475,0.47362519357020355,2987801.7420810084,3320565.6814482436,
2025/10/29 18:00:00,5.760185459430545,55.180043974864304,2.518279796047944,9.4812255,0.7007463760363155,0.6696391695799525,83.31820654522691,105.84327149389233,3.764961111501326,3.173178931352281,2.6061110027906964,2.68895175,0.47172763402010204,2978803.614982162,3335864.850794478,
2025/10/29 18:15:00,5.734483692641163,55.276753047780744,2.5176431105693258,9.513520499999998,0.7019431746541553,0.6700792390131339,83.66157719311295,106.07137499478763,3.778740703978756,3.1609318548270333,2.60794326773523,2.68468025,0.47353305681960267,2993774.2309230487,3328433.242891305,
2025/10/29 18:30:00,5.577146425612568,55.149109988068915,2.5186654909144917,9.522447,0.7029461377525068,0.6705827501071473,83.9493349526515,106.33236254497588,3.7807509708415212,3.1703581547894153,2.607576389857661,2.6634305,0.47326909237868203,2998199.5619515553,3336884.664407711,
2025/10/29 18:45:00,5.6084150097498195,55.125860407638186,2.5206955330523,9.524033000000003,0.7039287006210336,0.671167879123215,84.23123973071847,106.63565554143119,3.7783353344810306,3.152735558560118,2.6141920921474644,2.68762925,0.47429683185465943,3002781.650644211,3328236.077014498,
2025/10/29 19:00:00,5.570842513979471,55.14452781064688,2.5154128449859874,9.525619250000002,0.7044855731815649,0.6714336706241886,84.3910107139504,106.77342464627745,3.7869009331758683,3.155850996248879,2.613147064241026,2.69055525,0.4745873915684418,3011510.259360719,3334023.3828376513,
2025/10/29 19:15:00,5.633096601503041,55.25967980792501,2.509303727789398,9.527205250000002,0.704825208914046,0.6715499818920931,84.48845479499218,106.83371287672792,3.7967525192309455,3.156082419868093,2.6121700549370352,2.69009675,0.47508480042545687,3021493.9274278907,3338410.503785286,
2025/10/29 19:30:00,5.560678459446422,55.13437320106863,2.513270793669791,9.5287915,0.7057793181271276,0.6720934938284603,84.76219600238122,107.11543427364393,3.7913906945484332,3.158844959510343,2.614934612351431,2.69618975,0.47478488226759025,3022090.2266379073,3343087.6455055615,
2025/10/29 19:45:00,5.681052534409162,55.268513151206264,2.5098355260838163,9.53037775,0.7060622549328972,0.6721693277177389,84.8433727290747,107.1547416518242,3.7972120686611603,3.1594327412677847,2.6147332919065724,2.6685575,0.4750684133021501,3029830.7569312737,3347841.746848218,
2025/10/29 20:00:00,5.688186354994457,55.30978983871864,2.5058494018164,9.531964,0.7065871285126609,0.6724134176231904,84.99396296076249,107.28126205466069,3.803885418289951,3.1607386998104485,2.6144940921093767,2.6895245,0.47537053541566837,3037749.5787025704,3352527.7994406377,
2025/10/29 20:15:00,5.675808881372916,55.26412396675505,2.507667432752366,9.533550250000003,0.7073180136551075,0.6727990584553162,85.20365948042085,107.4811532928673,3.801760203718946,3.1641140193287383,2.616087488561157,2.684631500000001,0.4751648089196914,3040298.2000630656,3358109.55865821,
2025/10/29 20:30:00,5.674372981368094,55.114624968665055,2.518424908074349,9.5351365,0.7084383372087069,0.6734626943915811,85.52508884932622,107.82513919364354,3.7861508077645274,3.160688889980757,2.6228113063838747,2.6842375,0.4747655492401936,3035652.6725628637,3358351.0149857975,
2025/10/29 20:45:00,5.755016667947416,54.94588333823032,2.5354550854385596,9.53182125,0.7094093489602551,0.6740620267070636,85.80367952387189,108.13579426088809,3.75941238507535,3.1641057054023123,2.630507321146348,2.666177999999999,0.47337469326347886,3023574.7370322696,3363701.093425691,
2025/10/29 21:00:00,5.706289406251642,54.895375161693664,2.5183774487526147,9.482953000000002,0.7092870770425541,0.6737055459983508,85.76859877847718,107.95101774262484,3.765501078758878,3.167711576763061,2.631010990574759,2.67548975,0.47341039122818623,3028902.9276255374,3369146.172580188,
2025/10/29 21:15:00,5.543947109663236,55.110929576167905,2.501797980089831,9.520202000000001,0.710631132805672,0.6731179424822678,86.1542186240366,107.6464421255793,3.8053440268818846,3.152763197671646,2.630533315534275,2.67328675,0.47743464023068294,3060931.5521318736,3350273.865750913,
2025/10/29 21:30:00,5.453208141848961,55.066497139121566,2.5023750928018242,9.525744,0.7114356025047587,0.6726475387719374,86.46683458951345,107.4026152994797,3.806681111637164,3.1579606800266733,2.6339361340041347,2.67343675,0.478218190201865,3067729.8586594774,3347186.849892596,
2025/10/29 21:45:00,5.444985546939847,55.11354705004658,2.501681785032691,9.531286249999999,0.7119298600849273,0.6720372453902563,86.71661520674795,107.08627872521645,3.8099514922420274,3.1610093548496674,2.636918960141753,2.66625625,0.479215021013867,3076393.6223522187,3343258.282221944,
2025/10/29 22:00:00,5.4293849224764585,55.167741769293,2.499553890424946,9.536828500000002,0.7124904310454376,0.6715231068425068,86.99990830358445,106.81978259110588,3.8154122367726426,3.155061978937756,2.641438007002639,2.695352,0.4808565423149736,3087411.5699763135,3333238.4540676107,
2025/10/29 22:15:00,5.444185226869365,55.2373027058174,2.498856322139446,9.5423705,0.7128715479959016,0.6708027873498364,87.19251157553303,106.44641560478934,3.818695142836427,3.1494655861454968,2.6458771649590163,2.687209,0.4823368323962703,3094930.81400055,3321603.4544375446,
2025/10/29 22:30:00,5.566753364867111,55.50169543359459,2.5025435410949934,9.535048,0.7075883709969807,0.6652714034586833,85.28122706301565,103.57930433734889,3.8101426981877484,3.157326528403423,2.636476208653796,2.678015,0.4820000173069486,3046003.2893799464,3273505.3828369314,
2025/10/29 22:45:00,5.655496944764877,55.60454992134402,2.509925485809946,9.5181525,0.703622037704458,0.6609725394091505,84.14325580194804,101.72019180870157,3.792205208406224,3.1681941427183484,2.631811976355408,2.668627,0.48101996844897116,3011881.74641166,3249566.7255163286,
2025/10/29 23:00:00,5.74052311073217,55.79092059759034,2.512418087549559,9.51247275,0.7002860375024864,0.6570157380694089,83.18613191023795,100.05104048125777,3.7861822429712797,3.16764534226918,2.6280183649670987,2.68088525,0.48135547370188875,2989215.336792618,3220780.186482323,
2025/10/29 23:15:00,5.867540614795814,56.11107030705364,2.510929028184282,9.516357500000002,0.6968563976933364,0.6529273443265545,82.20214210131817,98.32637774056703,3.7899747038575304,3.164484678092432,2.6222386249796883,2.6764615,0.4823661709634152,2972908.4110399154,3190269.253559192,
2025/10/29 23:30:00,5.8702677026054175,56.11551622785572,2.525045728245435,9.520241500000003,0.694173960085687,0.6494867895540847,81.43253030069808,96.87500172431939,3.7703243919528067,3.1656728455890533,2.6222014950264243,2.67081575,0.48216365509481013,2942583.8956130776,3160289.8164971047,
2025/10/29 23:45:00,5.920774197125809,56.08970340341597,2.544917620756391,9.524588,0.6916147379693267,0.6461820325662077,80.69826996392788,95.48091113458518,3.7425918710756294,3.1641862094192423,2.6249065960300317,2.67925125,0.4817545057670901,2908047.955100468,3128321.025963921,
2025/11/01 10:15:00,8.24694265843533,58.712673205572344,2.232161135293829,8.763108750000002,0.6816137942416532,0.6434705179464371,77.8289229609676,94.33707604195654,3.9258405728162074,3.1145339831598,2.6020994544382727,2.688149,0.4846814421003468,3038922.177822591,3231014.9682202786,
2025/11/01 10:30:00,4.950632196297761,53.58559227674107,2.4107676377681067,9.043247500000001,0.7194506336108305,0.6734014594667953,90.5173529774122,107.79339897342116,3.751190018616749,3.145912184754426,2.717274949740886,2.7272495,0.48225518380491744,3150587.0368455164,3382441.829714053,
2025/11/01 10:45:00,4.7471215619370355,53.168319036659284,2.4343927365115015,9.049168500000002,0.7201049092783093,0.673156985474882,90.84800117912424,107.66667948502693,3.717218000316379,3.1205032815998504,2.7348373875827767,2.7609695,0.483287348211306,3129807.2416951894,3346272.1617464977,
2025/11/03 00:30:00,8.308728096052562,60.84479255087541,2.8306683061522615,8.55647075,0.4713608296750644,0.5238347079555474,46.03096428570976,57.29777486099793,3.0227740676656127,2.9417178221523166,2.353958845839246,2.38895625,0.46433903231874996,2037203.418749475,2350115.4947098987,
2025/11/03 00:45:00,7.997153091410496,60.418559561402276,2.8510773274204935,8.6105795,0.47440282018737806,0.5247500270270505,46.35076500210496,57.519095334855656,3.020114332637342,2.9181566699430626,2.3652471858272763,2.37051275,0.46594084153720866,2030659.8633537246,2327532.598707067,
2025/11/03 01:00:00,8.338809513869933,61.241342671939776,2.8394213764874268,8.633112,0.47159895733537305,0.522858638632733,46.055998353387515,57.0617652204621,3.040447631862164,2.907675702573996,2.3556452926364355,2.366153,0.46871246879261197,2047205.275063356,2320515.686866439,
2025/11/03 01:15:00,8.111657340751378,60.69384017188332,2.846805509645842,8.587661000000002,0.47100153768756675,0.5229040949923576,45.99319236152637,57.07275638558166,3.016595608973777,2.9185627495076947,2.3590004789547043,2.327639,0.46614021697126357,2029244.5081016575,2324047.5577205783,
2025/11/03 01:30:00,8.331625574332236,61.359690579639164,2.841871446926159,8.627794999999999,0.46918512621800257,0.5213485771389069,45.802235260613884,56.69663841848796,3.035955412174623,2.9114808592461925,2.3506174567969653,2.33509775,0.46859700561813467,2043343.5089818505,2317212.5434121247,
2025/11/03 01:45:00,8.37503330112645,61.60308768941911,2.8359155629539092,8.626585500000001,0.467588909026965,0.5203743495468919,45.63442691303657,56.46107410105871,3.0419049187115044,2.9067891345886503,2.346510871201302,2.32163275,0.4696318542992587,2047555.9785333716,2312361.177402624,
2025/11/03 02:00:00,8.365766929210793,61.553410859665405,2.83975434961185,8.625377000000002,0.46742060274168235,0.5201640600818089,45.616733080531965,56.41022695331566,3.0373672994563616,2.9081801294018796,2.3471630584378746,2.32390225,0.4693147803891153,2044231.1135674077,2311547.1380199557,
2025/11/03 02:15:00,8.461887530224772,61.78143903488308,2.8331979856146603,8.624169,0.46680810725571287,0.5197171227678993,45.552342184370545,56.30215930655006,3.0439697627163866,2.9072569194782707,2.3445710314476593,2.31927975,0.4699537328947296,2049827.8180072166,2311937.3399820304,
2025/11/03 02:30:00,8.467480467414987,61.77544383872606,2.833035108453217,8.62296025,0.46701527100224494,0.5197109349975383,45.57412105392538,56.30066312853928,3.043718104400045,2.906333413748486,2.3455552992415556,2.3193975,0.47002552858511065,2049830.031312975,2311273.5825342434,
2025/11/03 02:45:00,8.386068057868442,61.73068488661829,2.8302096135049792,8.621751,0.4672298485120471,0.5197057059642058,45.596679323281116,56.29939876928701,3.046329486996081,2.9093556517695767,2.3448133657974286,2.3266255,0.4699885420777224,2050870.3615627873,2312789.978955968,
2025/11/03 03:00:00,8.44790908051192,61.73295698074668,2.8340253793839465,8.620543000000003,0.46721967585684293,0.519578494534948,45.59560988456709,56.268639556811856,3.041801623482255,2.9142398570484476,2.3452352006050963,2.31862625,0.4693854596971095,2048416.5163136018,2315622.6203810624,
2025/11/03 03:15:00,8.427669639402723,61.73533853661951,2.8317158097716826,8.61933425,0.4674260823797129,0.5195727769184355,45.617309148130126,56.267257060109166,3.0438556793928293,2.912428242355261,2.3457651692539887,2.31261475,0.46967204725479705,2049754.7066813428,2314470.7537479666,
2025/11/03 03:30:00,8.41729732927763,61.66965602542331,2.8336275479714104,8.618125,0.4678382265418412,0.519676611754152,45.66063735634487,56.29236390619398,3.041375358652799,2.9116165059105086,2.3477646686453593,2.31303725,0.4695603426996375,2048070.5415857083,2313606.447170969,
2025/11/03 03:45:00,8.366561760436184,61.623756864851146,2.8324770463900455,8.616917,0.4681035980746436,0.519699886074311,45.68853553878776,56.2979915432968,3.0421842291651213,2.9131996977573302,2.347975584352926,2.3176285,0.469506508157068,2048202.9847331494,2314256.2126331767,
2025/11/03 04:00:00,8.369994075543957,61.50607201641793,2.8380281203610935,8.61570825,0.46866920145426727,0.5198850985327143,45.74799672555595,56.342775171575596,3.035807921770624,2.9132857417728832,2.351188967004753,2.3045455,0.46905213940257784,2043968.0527866397,2313688.337801409,
2025/11/03 04:15:00,8.396810874185633,61.64907365782312,2.831929622315866,8.614500000000001,0.46828767801295684,0.5195624732016814,45.707887636010824,56.26476566279951,3.041918814689796,2.914406523884149,2.3487073630970836,2.3213545,0.46947280148187737,2048513.3694152469,2314920.17337823,
2025/11/03 04:30:00,8.354622028563028,61.520363433415866,2.835473286832759,8.613291,0.46884834753936855,0.5197439988243242,45.76683013286671,56.30865782900725,3.037690758716722,2.915827411380853,2.350983530496421,2.30654925,0.4690604989736951,2045279.815159622,2315095.487460608,
2025/11/03 04:45:00,8.431858146121272,61.556817300219905,2.8372055703541412,8.61208225,0.4689688416870683,0.5196932430267306,45.779497534227836,56.29638528107875,3.035410031612562,2.912973804912279,2.3528329618883688,2.30589825,0.46915473319926015,2044627.3638374053,2313481.4202191504,
2025/11/03 05:00:00,8.379046063622525,61.53240117855648,2.8340684963003118,8.610873999999999,0.46930672727284783,0.5197588257152929,45.81501902975983,56.312242911671916,3.0383436431550344,2.909999902448927,2.3536419110564677,2.30567,0.4695658762673875,2046265.6449923273,2311516.1880025193,
2025/11/03 05:15:00,8.375516128826177,61.51912360471658,2.8342729390427355,8.60966475,0.4694309731899485,0.5197062453701169,45.828080850017294,56.29952919546839,3.0376978276862356,2.912405212990436,2.353796947268154,2.313064,0.46937729355638697,2045856.7240064072,2312804.745331661,
2025/11/03 05:30:00,8.36266275485741,61.47856774347417,2.835145818751777,8.608456250000001,0.4696795497745159,0.5197207931374073,45.85421340023564,56.30304678714828,3.036336329885856,2.9139202513807283,2.354612987381581,2.28776375,0.4691898870885686,2044876.8428983856,2313437.1343855616,
2025/11/03 05:45:00,8.32763895369169,61.47845308151204,2.832602868483045,8.607248000000002,0.4697872720007367,0.5196602249430852,45.865538105219294,56.288401641115925,3.038635629360029,2.9154121038455028,2.3541019939591408,2.29608025,0.46926325991569,2046189.631941076,2314240.443724136,
2025/11/03 06:00:00,8.31985047220843,61.4078191085552,2.835552677327869,8.60603975,0.47009418631463207,0.5197049069902174,45.89780362907917,56.29920558058705,3.035048447102047,2.918389378808063,2.3553344661277915,2.3007,0.46881493595443274,2043710.5505355059,2315601.394965624,
2025/11/03 06:15:00,8.159992509313383,60.424199034105925,2.8322590760596364,8.5848275,0.4807340333766764,0.5254871237271549,47.016357647904194,57.69732235538293,3.031088353662755,2.9160498565638044,2.3831475653789513,2.326942,0.46697990968221437,2043371.693040149,2332344.800696571,
2025/11/03 06:30:00,7.612764021254634,59.43392240793662,2.8335287018228894,8.5296505,0.48279165154214615,0.5270658792906271,47.23267251171543,58.07905910739645,3.0102573143207034,2.933146557411702,2.390583361324389,2.48331525,0.4636712162032542,2025068.7129873908,2342398.23820607,
2025/11/03 06:45:00,7.67048034974863,60.016819113011536,2.825117664323864,8.602401000000002,0.4836612133242733,0.5265812274705436,47.324088471018044,57.96187224456885,3.0449708727649814,2.9166519905314803,2.385431033038185,2.4516915,0.4676826172819207,2047828.979823424,2330843.444918387,
2025/11/03 07:00:00,7.689772043875337,60.0018139269917,2.8254991628949395,8.601198000000002,0.48406258310074557,0.5266776389082978,47.36628398133828,57.985184142847075,3.0441339756715475,2.9129750297574826,2.3876789222326504,2.48237025,0.467890998602949,2047633.9123004344,2328671.505872508,
2025/11/03 07:15:00,7.7839346795962,60.18968269179169,2.8208746482175613,8.599994,0.4835407180912088,0.5262788164293656,47.31142095555402,57.88875046985905,3.048697681562744,2.9147075567727145,2.3852166642696884,2.447209,0.4681811418388781,2051835.3030608566,2330731.8695549606,
2025/11/03 07:30:00,7.7982846602727705,60.12230399587622,2.8235851322537946,8.59879,0.484150803469679,0.5264867640145766,47.37555848008259,57.93903136045315,3.04534469379941,2.9104211173897725,2.388759591375877,2.45102375,0.46824228019036646,2049868.6984953333,2327926.270515043,
2025/11/03 07:45:00,7.588263742098775,59.78766120627154,2.8269444325278883,8.597586,0.48560142060063344,0.5271381180542847,47.52806007264605,58.096526150200226,3.0412999636897475,2.91036257154043,2.3931908180404524,2.4873405,0.46782934060682313,2045073.2133888726,2326335.4091147967,
2025/11/03 08:00:00,7.503156882342978,59.73685820901949,2.8235942909234004,8.596383,0.48594777429208286,0.5272009022098058,47.56447180969928,58.111707106747566,3.0444823562767316,2.9121596839042656,2.392847350683101,2.509667,0.46790447907460847,2046494.033700805,2327249.1665101224,
2025/11/03 08:15:00,7.552029398389379,59.827567445843385,2.8212832713311498,8.595178,0.48576365509956293,0.5269807423893045,47.54511558572955,58.05847334672317,3.0465490960588966,2.915736009190269,2.3913661942598456,2.51033575,0.4678488854580775,2048516.4937721414,2330069.321958529,
2025/11/03 08:30:00,7.484254734989122,59.60311623564331,2.818831475701987,8.593975,0.4881689585286553,0.5286857266638505,47.797982173135495,58.47073169390505,3.048772185949783,2.915303744774682,2.396038141522445,2.5355705,0.4674711429818832,2050096.551792454,2335407.4147527176,
2025/11/03 08:45:00,7.514525984487307,59.254685312434674,2.8300176808143225,8.592770999999999,0.49077590636349244,0.5304354463834834,48.07204738859624,58.93728508314383,3.0362958713132406,2.920513068485126,2.4036294216162593,2.5314075,0.4655598666579272,2042451.373062634,2344635.05628231,
2025/11/03 09:00:00,7.611453338699164,60.252645302888766,2.840097587202084,8.591567000000003,0.4748613831373101,0.5226665890468913,46.39897316031738,57.01532840223699,3.0250957004839987,2.915240607446813,2.3689370519016446,2.5506415,0.46744712788494647,2030655.1676808433,2313483.55206898,
2025/11/03 09:15:00,7.577690547269867,60.34187951283661,2.829753616420581,8.590363000000002,0.4746786462225784,0.5230997597223057,46.37976225350942,57.12006733112629,3.035728252152972,2.9185373190865156,2.364244559732517,2.5463685,0.4676701473928142,2037802.2408962613,2319547.169273879,
2025/11/03 09:30:00,7.56943311816616,60.18330839662934,2.83596270102331,8.600598999999999,0.47596706775017733,0.5242016318934839,46.51521242203511,57.386495594940016,3.032691155245666,2.914417937634344,2.3680601570918918,2.50593525,0.4674215434830633,2035564.6735242596,2319315.2029057764,
2025/11/03 09:45:00,8.079109426641935,60.886686502589725,2.825935398017373,8.594863500000002,0.4734486891969378,0.5234365458662306,46.250458386077305,57.201500867564974,3.0414224989113365,2.9172409195329276,2.3594540191822992,2.47818675,0.4678590131364056,2047025.7185533647,2328278.937502387,
2025/11/03 10:00:00,7.750972682722363,60.33388282633672,2.8304964674185933,8.594421000000002,0.47565777515089086,0.5251577249776702,46.48269687196085,57.61767506123609,3.036365209753501,2.9183036297616787,2.3645745705813344,2.48594475,0.4668758831043842,2040416.8715927226,2329945.671071589,
2025/11/03 10:15:00,7.749095760854345,60.23553523406099,2.8313500775927225,8.594421000000002,0.476344614863478,0.526062221547513,46.55490348511302,57.83637869767746,3.0354497905490976,2.9164093776648827,2.366166174464525,2.4934755,0.4666067859650497,2039969.1017680946,2331954.2459581317,
2025/11/03 10:30:00,7.808168326589282,60.258127369338695,2.8298761451372627,8.594421000000002,0.47655034035856286,0.5267098376971397,46.57653115306318,57.99296968061858,3.0370307954177727,2.915712413901995,2.3657960233058306,2.48404775,0.4664831314507757,2041837.9779277223,2335250.581689747,
2025/11/03 10:45:00,7.81817875010438,60.17727063346024,2.8307904127407735,8.594421000000002,0.47713023775972474,0.5275638565812251,46.63749505271203,58.19946801545255,3.036049917831563,2.9150154501391072,2.36690498995918,2.48616275,0.4661369415046652,2041445.6115986323,2338051.977691233,
2025/11/03 11:00:00,7.907305081157858,60.286719069360515,2.8266125066020917,8.594421000000002,0.47701156715302956,0.5280423399761169,46.62501935797192,58.31516337785403,3.040537385271626,2.91431848637622,2.36505233187332,2.4657635,0.4662500719344482,2045612.2074474716,2341759.14235271,
2025/11/03 11:15:00,7.547354285395613,59.36817637974025,2.831030758141116,8.596365500000001,0.4845910617140002,0.5322974693657566,47.42184228713571,59.44129388172833,3.03647901926875,2.9097919347426537,2.3833832338782006,2.538616,0.46476903561354976,2040910.2288092175,2350325.142787722,
2025/11/03 11:30:00,7.560579564058855,58.96073077013045,2.832571649430078,8.599895250000003,0.4904189422045227,0.5355966049886173,48.03452018615998,60.3342975650699,3.036073333477841,2.9156328968076672,2.3948847315467394,2.52476475,0.46305394568262237,2042437.0966293723,2368360.2104067733,
2025/11/03 11:45:00,7.533396257703828,58.59773977208647,2.8310454382610795,8.603425500000002,0.4958212392457156,0.5389920903057055,48.663460752481754,61.25338099828634,3.03895705230521,2.9136842063664057,2.4065297967771833,2.53587025,0.46235030717717024,2048229.223897144,2381808.3301003557,
2025/11/03 12:00:00,7.622401215919581,58.40759828456709,2.821030707469069,8.60695525,0.502021549710111,0.5430815606697056,49.437970136145516,62.36031096886992,3.0509966542412656,2.9109954417388195,2.418355086811145,2.5032215,0.46230707941339116,2064608.357443778,2401272.5459235315,
2025/11/03 12:15:00,7.599362801102018,58.0434017525356,2.824538299822861,8.6073085,0.5063554405338758,0.5461320186708625,49.97933643224601,63.18600307199294,3.0473329041209327,2.9126436562602582,2.428642150420258,2.50834625,0.46114172270543374,2066454.7809402149,2414715.9290460874,
2025/11/03 12:30:00,7.543885707136894,57.35716746469984,2.822791547862533,8.57390325,0.5134853940189271,0.5512156339797847,50.86997181429029,64.56202628367794,3.0373844843386717,2.9189103574267645,2.447143878177172,2.497928,0.45859317021515933,2067626.4155030083,2441002.4734377814,
2025/11/03 12:45:00,7.563715062166921,56.79581680210168,2.73337474560391,8.5764845,0.5439146257847075,0.5696006261297556,54.67102753167769,69.53844058880105,3.137690693086841,2.9153069652256702,2.493979641543443,2.723798,0.46153427817561343,2169913.4041014905,2531608.252488965,
2025/11/03 13:00:00,7.612101295856746,56.70454853231354,2.736674228465623,8.585039,0.5459691513477215,0.5711710810202651,54.927667797785006,69.99508991850342,3.1370335974601526,2.923780835474364,2.4959087303054095,2.711906,0.46041111113880817,2171665.2568394965,2545130.676838062,
2025/11/03 13:15:00,7.603164161447296,56.45129499749925,2.74641296863705,8.593593000000002,0.548666038075004,0.5730016511648843,55.264548360290824,70.5577999256104,3.1290243303303016,2.926124730365983,2.5024372388906406,2.70199925,0.4591588848359308,2168116.412015015,2553814.2390486975,
2025/11/03 13:30:00,7.573691202138889,56.25304734493443,2.7502496649477046,8.60214725,0.5514570158659663,0.574897564891445,55.61318227162648,71.14059629082625,3.1277695838437887,2.9192100844356044,2.509559183230199,2.6794885,0.458990115703354,2169164.356516763,2556785.685332716,
2025/11/03 13:45:00,7.4792684219999614,55.97453699378116,2.755965419131779,8.610701000000002,0.5543689529696023,0.5768580714358945,55.97692576872314,71.74324823225051,3.124386445571824,2.919089862718494,2.5157570480811855,2.651839,0.4581835734571493,2167995.256916968,2563722.2958506136,
2025/11/03 14:00:00,7.4531764587868565,55.596900179022555,2.687475319642194,8.6572405,0.5832579916858088,0.5936658232385418,60.00462600295442,76.9098845199484,3.2213283734090665,2.9244347549314353,2.55483017052152,2.72957,0.46087623197946587,2276086.196302665,2662519.959469055,
2025/11/03 14:15:00,6.119500039686386,53.03466392505669,2.695729054639004,8.80915925,0.6325797121408957,0.6219078318684994,67.68937357818463,86.32262589589683,3.2678207161957054,2.9404468990613375,2.6462315390670748,2.819781499999999,0.459655600264798,2377189.2333404743,2794485.4552111826,
2025/11/03 14:30:00,7.142873551567732,55.89230649730342,2.568473051917313,9.008368,0.6433485949477116,0.6277741108990978,69.84655068496306,88.40890395067561,3.5072853862630318,3.0173667416784036,2.5908067977315676,2.761679,0.4686949320625483,2587834.878952278,2933528.169639265,
2025/11/03 14:45:00,6.492171119800275,55.81054658452854,2.5386627888619837,9.29532625,0.6753824224632042,0.6460930681747074,76.26343167424304,95.44338207527963,3.661504903598029,3.061516533645067,2.6094512082964516,2.7020235,0.4748228362043221,2777906.933732073,3072500.2537956676,
2025/11/03 15:00:00,5.981993360913123,55.47978244373496,2.523475615670695,9.449945499999998,0.6963083927285255,0.661979916288132,82.04491529890439,102.1451472993578,3.7448134792015306,3.1458493596603287,2.618333970934826,2.661139,0.4753937639314349,2942812.5894551086,3247450.751650781,
2025/11/03 15:15:00,5.692192855454152,54.91312878969501,2.526022040247947,9.475189,0.7071403823216773,0.6701817705296006,85.15269569659085,106.12452069428782,3.7510317998135694,3.169747854106129,2.634611644936448,2.6938605,0.4742134877219282,3006006.1793568805,3332923.9801318743,
2025/11/03 15:30:00,6.005345499808016,55.51506857819794,2.508480678335582,9.488895750000001,0.704263170988644,0.6685356101794325,84.32720182919694,105.27125775306801,3.7827262661221845,3.1720052883919605,2.6200721841974426,2.6655645,0.47525317466815864,3016113.658368178,3330216.7169610406,
2025/11/03 15:45:00,5.726460594995729,55.08123272520339,2.531936563450476,9.50445175,0.7043838537830412,0.6689536538107033,84.36182664300273,105.48794450435231,3.753826966757615,3.1616192380586288,2.626458153539289,2.6686605,0.47449518595938533,2990858.2960773795,3312384.3596518687,
2025/11/03 16:00:00,5.749977535223138,55.05517663979384,2.5434673512130574,9.514913750000002,0.703050554271408,0.6683976417975114,83.97929284800145,105.19974387695397,3.7409223064970925,3.1688080199360713,2.623349609998743,2.66651675,0.47326368529113455,2973551.9852593374,3309524.6117335563,
2025/11/03 16:15:00,6.042396029065458,55.535096891683,2.5306836999927387,9.5172965,0.7003364465585726,0.6667254594431427,83.20059465274917,104.33299281360364,3.7607609753946374,3.172412722457475,2.612245962721268,2.67267775,0.47375201580343507,2976151.8467896455,3305936.139141972,
2025/11/03 16:30:00,5.693353770349688,55.102661998243036,2.563848410808267,9.5732265,0.701611980345335,0.6670785085837275,83.56655502087845,104.51599062913176,3.733928441183459,3.148216800260602,2.62405279644645,2.67308075,0.47478718366562184,2956165.716319013,3270130.6497618174,
2025/11/03 16:45:00,5.912153779245386,55.38829933980122,2.551919671515599,9.545643500000002,0.6987893814362223,0.6653345660602152,82.75672987427592,103.61204374036818,3.7405736577636053,3.158945753630962,2.6151838777398564,2.65747575,0.4741264620595544,2948999.235315691,3270858.695637067,
2025/11/03 17:00:00,5.909687888007625,55.26019830853858,2.5658304202114612,9.5439825,0.6978830504477496,0.6646732918512129,82.49669660379051,103.28133054698701,3.719646639474108,3.149488696149642,2.6197305323661233,2.67163725,0.4737711947467116,2928666.407525562,3252938.6372709908,
2025/11/03 17:15:00,6.051352868557956,55.45848119629164,2.5648332763702713,9.54232175,0.6957673395594992,0.6628351442535932,81.88968301970709,102.50591974437499,3.720445238258998,3.162283068059406,2.612157016886037,2.66900025,0.4729190199440777,2918880.612073328,3253171.026743151,
2025/11/03 17:30:00,6.139496207281354,55.73288566371201,2.559809045523125,9.561937000000002,0.69430567225524,0.6613486838566714,81.47031952631939,101.87886593710593,3.735410270825852,3.1467567711437545,2.6083718542914234,2.665304,0.4747027309014156,2921104.9009717572,3232440.6988710216,
2025/11/03 17:45:00,6.121685635209531,55.75538668864391,2.570061862352896,9.586229,0.6933736190240196,0.6602472486993096,81.20290634828112,101.41423256355016,3.7299604108454383,3.146222565724228,2.6068662176138,2.657501,0.47475970582836713,2910123.121918972,3219552.767152848,
2025/11/03 18:00:00,5.874439470627635,55.23779526900199,2.591010740058437,9.563799750000001,0.6929366495998239,0.6600833983135453,81.07753648901566,101.34511332672109,3.6911463168170044,3.145873584398293,2.6143973732515673,2.67341225,0.47283115928299174,2877047.915885067,3207677.8036463317,
2025/11/03 18:15:00,6.248291171216465,55.85879844846124,2.5695237812374128,9.553835500000002,0.6896019505355991,0.6573040244401978,80.1207859036412,100.17265224216612,3.718134686964887,3.1580593992852397,2.5989208367947114,2.65716025,0.47300615854363387,2882294.826963471,3211272.4023468955,
2025/11/03 18:30:00,6.379053276490652,55.79160211360556,2.562222984891408,9.492259500000001,0.6886403078917602,0.6571576083723473,79.84488329753266,100.11088756079401,3.704696880783895,3.1220964829290647,2.608695758927487,2.84303575,0.473849880093546,2871908.323913294,3188889.5037580575,
2025/11/03 18:45:00,6.119777311468056,55.75095728656868,2.5381727888423957,9.496116000000002,0.691769026317733,0.6597244887977322,80.74253646738678,101.1937096439662,3.7413197563791427,3.1384054807249613,2.604501953499682,2.6828125,0.47475847489749323,2912619.6018802417,3222330.6009763065,
2025/11/03 19:00:00,5.9324019748773935,55.26646406609876,2.5442341259066086,9.466722500000001,0.6951823036626122,0.6628871472532929,81.72183176055914,102.52785687706333,3.7208535187879543,3.1710224948497223,2.610875207653493,2.684272,0.47172761012192227,2917409.36001003,3267111.743717605,
2025/11/03 19:15:00,5.950724765395137,55.36921864269942,2.535632773192642,9.4839555,0.6975676625508889,0.6646829369913451,82.40620941165332,103.28539928763651,3.7402716987518083,3.173741167385275,2.6117075315450857,2.697223,0.4727487414465583,2945064.273799356,3284596.464773503,
2025/11/03 19:30:00,5.946036703142795,55.44521600641451,2.528121145391376,9.501189250000003,0.6998422284672517,0.6660960019328782,83.05879971441767,104.0067227959089,3.7582017251507676,3.1656047688977456,2.6143849567581428,2.68160175,0.47423730857113194,2970591.713856112,3293343.367098293,
2025/11/03 19:45:00,5.949511513333391,55.34316210050372,2.5291531379340744,9.4991945,0.7021166134142593,0.6676588019643247,83.71133809569032,104.81677714525212,3.7558795303946555,3.1634450689476883,2.620552403046576,2.68905,0.4742185944055942,2982727.1728997077,3307045.5354825626,
2025/11/03 20:00:00,5.85458193826355,55.15447002422991,2.5291102638058995,9.494742000000002,0.7046214500521357,0.6694067812224999,84.42999482404572,105.7228164158898,3.7541827004853316,3.1585173667699444,2.6275151085071227,2.69295875,0.47438752907392356,2995094.8799128705,3318508.864603243,
2025/11/03 20:15:00,5.8526686013032645,55.111310502970525,2.5249202187024036,9.490289250000002,0.7064797102129581,0.6706907859027715,84.96314383161649,106.38836130641357,3.758649156398776,3.171021367973584,2.628310010613468,2.68795375,0.4737703357703336,3009486.6667516152,3342719.116369647,
2025/11/03 20:30:00,5.746463294112289,54.97576957630241,2.5261754114399957,9.485837,0.7069427039948415,0.6710136978853608,85.09598027751846,106.55573797053611,3.7550191317050263,3.1770327700128096,2.6288417298971543,2.688396,0.4732421357201928,3008081.665942922,3348245.125130195,
2025/11/03 20:45:00,5.846344689886848,54.99227999208301,2.533400397666133,9.48686325,0.7066650087252327,0.6707852418645575,85.01630738751209,106.43732116124168,3.7447153078288253,3.1678178769995444,2.632633258537481,2.703193,0.47334917849778363,3000594.344848841,3338477.277439589,
2025/11/03 21:00:00,5.897508183279115,55.14339190690106,2.52884824076592,9.495488750000002,0.7061575008728718,0.6703244164232158,84.87069951540808,106.19845908961581,3.754866977357278,3.1600785162322476,2.6309319193846963,2.70206925,0.4743970827864179,3005336.9104747,3329729.259878959,
2025/11/03 21:15:00,5.934439423625349,55.169285993367964,2.534982109877187,9.50411425,0.7055682563918915,0.6697822267671698,84.70164078140448,105.91742307719282,3.749183953988712,3.180142221038641,2.626704552201623,2.69417475,0.4730749811673699,2997940.614443171,3339195.640459569,
2025/11/03 21:30:00,5.827425431198549,55.05429448792273,2.537462877829552,9.5057735,0.7058363789539357,0.6699369195050322,84.77856718862536,105.9976057765812,3.7461724398233853,3.158955975544757,2.632146695341722,2.70257425,0.47428102135084577,2995520.202999273,3320398.141081714,
2025/11/03 21:45:00,5.941446803815438,55.29530345963917,2.5281619200963616,9.50668525,0.7047271514138366,0.6691211474036098,84.46032135058984,105.57476233817553,3.7603150235083245,3.164693235215713,2.6257468089852063,2.69567725,0.4745956588686455,3000949.262061422,3322221.222083269,
2025/11/03 22:00:00,5.889051122656042,55.258322497048766,2.5296276469983443,9.507597000000002,0.7043070693498729,0.6687790196387637,84.33979660371685,105.39742545669856,3.7584966353770346,3.1742581748048426,2.6231918372750433,2.709374,0.47400263756689065,2996252.7623368725,3324920.422936902,
2025/11/03 22:15:00,5.877313940071872,55.1990474993687,2.534005491914545,9.5055615,0.7041167890303703,0.668637419204806,84.28520372934877,105.32402895997026,3.7512000389620934,3.168454330656848,2.6256348214652885,2.6797055,0.47403394496128776,2989797.309378692,3317340.27255725,
2025/11/03 22:30:00,5.831680624187356,54.99385320833244,2.547907586289055,9.5032975,0.7042713340570432,0.6687340597054375,84.3295438757598,105.37412113829309,3.729843873121492,3.1653481331085347,2.6312940199639256,2.6985935,0.47326973862829913,2974700.3920428935,3310722.3790487326,
2025/11/03 22:45:00,5.879202062470881,55.21390644888601,2.534309385601308,9.5010335,0.7031648331048008,0.6679511038179262,84.0120803165663,104.96828750042505,3.748963545642916,3.170527448408639,2.623839880844988,2.69211025,0.47382718401671375,2982793.9820120665,3312315.4642767976,
2025/11/03 23:00:00,5.806528302515403,54.967366135837494,2.5492092783009737,9.4987695,0.7035390626849208,0.668206375806351,84.11944963623947,105.10060397107644,3.7261630815696893,3.1599535076622294,2.631796354592624,2.70110275,0.47344842750900784,2967536.749981948,3300383.001268018,
2025/11/03 23:15:00,5.841286268364627,55.06607740219175,2.5421189139211435,9.49650525,0.7034939505683895,0.66815296496393,84.10650662606771,105.07291924856233,3.73566523501134,3.170242547909927,2.627707769141657,2.678334,0.4732497693856335,2974798.244735147,3311096.513538038,
2025/11/03 23:30:00,5.859981574308051,55.13907484811563,2.535145146558841,9.494241000000002,0.7037530396038746,0.6683215568654994,84.18084124565384,105.16030637448586,3.745048291569147,3.1675149177274937,2.626995028084841,2.696226,0.4738232841639117,2983497.955614738,3313149.0335244536,
2025/11/03 23:45:00,5.851487834948614,55.139055407504316,2.534005932462415,9.495393750000002,0.7040939454434948,0.6685038378633473,84.27864973011611,105.25478904158184,3.7471868665961927,3.17696883291438,2.6254037353916355,2.69208675,0.47338963507735066,2986860.27686369,3322657.413306363,
2025/11/04 00:00:00,5.85175131740732,54.92013175562448,2.5408211761971082,9.499478250000001,0.70869257485918,0.6714551010196134,85.59803156956212,106.78453277570829,3.7387433397489382,3.178226130471955,2.637689644305769,2.67760975,0.4730361646405241,3007605.5544570587,3350482.4296670267,
2025/11/04 00:15:00,5.89253627249434,54.913612383536304,2.5321115951964743,9.454184000000001,0.7080382664704028,0.669906310442203,85.41030550435772,105.98174002026393,3.7337153772902423,3.1718263575153602,2.6437676363263103,2.693016,0.47382522554300477,3003052.8289852324,3334838.5856048777,
2025/11/04 00:30:00,5.744160180690983,54.9367779244655,2.524077950889778,9.489935000000003,0.7124743400951659,0.6718270731301358,86.99177649609494,106.97733903363611,3.759763044027482,3.164368354472396,2.6535113635911443,2.69551325,0.4772695446836569,3054445.094506474,3345387.30320291,
2025/11/04 00:45:00,5.67051063973463,55.04929644359862,2.5188937299110408,9.525687,0.7152164512614949,0.6732515823879412,88.37754425593316,107.71571239987388,3.7816946728976997,3.1617541076039974,2.6602908018288667,2.6744265,0.4804772522314331,3104311.1457727365,3356579.835758003,
2025/11/04 01:00:00,6.278818951730159,55.94197838167037,2.646564779597446,9.610651000000002,0.679414855530547,0.6403932371562284,77.19803067997562,93.03894483069594,3.6313681320363616,3.2089077524509,2.598394281696919,2.6004805,0.47121725633040035,2756218.2103211773,3092927.11127676,
2025/11/04 01:15:00,6.15380769326589,55.45804406541885,2.649064313955779,9.515371250000001,0.6781975200994088,0.6387989336649517,76.84876786378213,92.36639810411397,3.5919744189943605,3.1684972354599403,2.618005760722277,2.587242,0.47171040812757137,2723495.103276369,3050164.023913836,
2025/11/04 01:30:00,6.8833087581759855,57.04971540547865,2.595539439474579,9.519506,0.6715204321395931,0.63246928924012,75.48981408900744,90.07869283816137,3.667640666607268,3.1561682402427187,2.59245568806594,2.58644375,0.4769086055732111,2765413.197085174,3033209.7775649456,
2025/11/04 01:45:00,6.812196948876647,56.904284595678405,2.6109479618668923,9.514903000000002,0.6701610088623976,0.6298408018936569,75.21750016150112,89.14390002663482,3.6442331057401125,3.155162748374839,2.5978663726812448,2.58610275,0.47683177122761095,2744026.615490106,3010679.3019146123,
2025/11/04 02:00:00,6.663386810292309,56.74437997226613,2.6216933454956943,9.510300000000003,0.6688144317854346,0.6272600764023476,74.94775953055203,88.22609319715195,3.627540961775547,3.155252725991819,2.6014760611482135,2.584118,0.47701397400455214,2726118.621050106,2988847.333016663,
2025/11/04 02:15:00,6.617023142212872,56.698946283520286,2.6315426321569593,9.505696750000002,0.667062222800936,0.6244504115927444,74.59676442962528,87.22686660002653,3.6122146127682533,3.156494288543341,2.603825774242616,2.59214875,0.4771584936206765,2709362.020185012,2968755.5369947525,
2025/11/04 02:30:00,6.5938744879635465,56.86359618776021,2.628144743689745,9.501093749999999,0.6646026975400197,0.6212185426041272,74.10408272052227,86.07748769872559,3.615133364633897,3.159374677257553,2.6000147653078716,2.5842095,0.47806122789816513,2703316.6562997648,2951433.1927626976,
2025/11/05 04:15:00,7.9758371406522315,60.008418732899884,2.5205605524634684,9.5575005,0.6424404906195268,0.6202470923878598,69.66464306255895,85.73200204130619,3.791815471625541,3.234141342707751,2.4735481414555034,2.34091725,0.4741650989141713,2762977.0386189623,3064058.82915394,
2025/11/05 04:30:00,7.002099855115432,57.60788148263697,2.6683490281261153,9.532789000000003,0.6369469956443028,0.6154215673133528,68.56420935840107,84.01585676195326,3.5725420098788705,3.1769713459513262,2.517811227694712,2.42285925,0.4684939582896849,2585637.1476993933,2933403.390493867,
2025/11/05 04:45:00,7.166878210502432,57.61562171581869,2.658401028864544,9.440334750000003,0.633449292329717,0.6126761227661123,67.86356420775004,83.03946939959806,3.5511326724215713,3.1796756465653924,2.5187917010960357,2.4694085,0.46711254515311307,2565272.881443996,2926493.306516413,
2025/11/05 05:00:00,7.05274058010275,57.50496340821479,2.6625179634589595,9.435862000000002,0.6333937373547937,0.6113921062244855,67.85243566988821,82.58282294299337,3.543961817159566,3.1713088321978424,2.5242322843879084,2.4615205,0.4680085332724532,2558812.034269921,2908635.356866209,
2025/11/05 05:15:00,7.032986086030178,57.636292998569104,2.658410238249236,9.436306250000001,0.6324688820524869,0.6094687669812636,67.66717256311505,81.89880835144368,3.5496049910695957,3.1766916212580534,2.5221688355868754,2.46028925,0.46874408787014177,2559075.8474151124,2900354.817711622,
2025/11/05 05:30:00,7.434468291274527,58.587316038166875,2.6293143283998432,9.442163500000001,0.6288413523387556,0.6058185951901087,67.01875152250814,80.64559845113175,3.591112480547863,3.184078521834535,2.5064849537430787,2.430566,0.4711346300587771,2582303.3152839732,2898727.266063474,
2025/11/05 05:45:00,7.056649439033492,57.91032383392121,2.6565797408640854,9.44802075,0.6310930570719494,0.6057825566346191,67.39157311569188,80.63452034200935,3.5564604384609644,3.1726295690025874,2.5226873419691165,2.4533605,0.4709167393912816,2558651.641247667,2874690.236883575,
