datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/05 06:00:00,7.004455020322723,58.05381995719347,2.6513316274662966,9.453878,0.6302441742763151,0.6036882895089848,67.23461031419725,79.99075092808101,3.5657093598036433,3.1732388021085107,2.5203725016165284,2.449197,0.47206620584915204,2561355.9349654475,2864484.55780629,
2025/11/05 06:15:00,6.9777587699264245,58.080213770245166,2.655919515485861,9.45973525,0.6297817558026293,0.6019539734148974,67.1634558146047,79.45762903461008,3.5617552395105174,3.1691695600043355,2.5229490316348993,2.4635615,0.47287771589305766,2557239.2522297218,2850584.306129808,
2025/11/05 06:30:00,7.116942122610794,58.31436029796163,2.6528140623350995,9.464901999999999,0.6299315642424838,0.6006062459723455,67.18650754194593,79.04334296039951,3.567872371600994,3.1695135353752217,2.524079276374635,2.45365875,0.4738037473791244,2563346.3744445797,2846797.3583221897,
2025/11/05 06:45:00,6.81091894701558,57.89308382090098,2.643607523149758,9.461278000000002,0.6363351316176461,0.6040724899727528,68.44164334162545,80.10885262788901,3.5789268706298913,3.162444862100025,2.5402484412146817,2.4761915,0.47551167371051517,2588230.350176911,2854812.3620669716,
2025/11/05 07:00:00,6.859701205039812,58.04187329431011,2.6327812933515036,9.457654250000001,0.6377056398023011,0.6037803374368382,68.71617775096021,80.01904609627988,3.5922673386821673,3.1704299192371086,2.541304363005384,2.45759625,0.47626200770297294,2602879.0867452817,2862346.0302004344,
2025/11/07 03:00:00,5.34685601721003,55.87697727568707,2.511631059705515,9.439775500000003,0.6897973144616253,0.6397002815912579,80.17683730348003,92.74662595951355,3.7584244164852785,3.1839994499869193,2.62679367135875,2.640112,0.48428638089770437,2902882.660969239,3091262.0754329474,
2025/11/07 03:15:00,5.0977603666690925,55.38848587082737,2.5237349362883164,9.408158000000002,0.6884927023221165,0.6397023432053118,79.80253413424964,92.74749563821398,3.7278708887854437,3.187029012480445,2.6284519344214448,2.6627075,0.4819633004523427,2871103.8978300593,3085996.767584524,
2025/11/07 03:30:00,5.605034399382305,56.42629318713347,2.4894424249655533,9.413194750000002,0.6842667482863081,0.6368046220596887,78.59007570258022,91.62050659683742,3.781246216260757,3.18831446677548,2.60492704522025,2.64508675,0.48338167555764333,2889373.460194221,3088042.7438043165,
2025/11/07 03:45:00,5.421478361800041,56.15359511940062,2.5029633127001563,9.420398500000001,0.6831569574124834,0.6365306971272555,78.27166823979985,91.52308818694074,3.763698194136704,3.1917248511302363,2.6031353625446885,2.66449375,0.48202889959531525,2867155.2537801997,3080942.9954893035,
2025/11/07 04:00:00,5.519103583892786,56.310341359191966,2.5042429064649894,9.427602000000002,0.6812308669361093,0.6354940126043939,77.71905819755797,91.1544026609888,3.76465157419896,3.1813392207265427,2.598446683927569,2.65916775,0.4821249932986243,2856790.3949262663,3068624.0404062606,
2025/11/07 04:15:00,5.61075054147102,56.39080910675466,2.505135796873935,9.4304875,0.6805957096110576,0.6357144655180506,77.5368267185418,91.2328043315329,3.764461595961366,3.1880104289412396,2.5941172413505265,2.66431675,0.4812153634740548,2853907.858722072,3076717.1282250523,
2025/11/07 04:30:00,5.5793817078644,56.410684505875906,2.4991339603918976,9.429914499999999,0.6804669617212905,0.6364674304112377,77.49988796738798,91.50058807050351,3.7732729215208867,3.184157714261355,2.5911346657923957,2.64886425,0.4813777435765777,2858616.882939385,3079789.9526160182,
2025/11/07 04:45:00,5.451625622572919,56.18860733948742,2.504461918397333,9.4293415,0.6808403587989817,0.6377028415217293,77.60701843576953,91.93994853648513,3.765016920694114,3.1850856181208416,2.591998764763353,2.649186,0.48058925640453165,2853425.891645764,3083922.5896609398,
2025/11/07 05:00:00,5.568265412766834,56.40991050025775,2.4944193029115076,9.428768,0.6801035777599425,0.6378797274382669,77.39563033842819,92.0028560804231,3.7799450914265544,3.1901410661498937,2.5846329921316316,2.65056825,0.4803734261157261,2860699.8582607345,3094458.5721133207,
2025/11/07 05:15:00,5.464096232341149,56.286416019945875,2.496351735010621,9.428194750000001,0.6796072541065347,0.6382867599759574,77.25323129828098,92.15034091056981,3.7767893914035664,3.1900075568549324,2.582339568965553,2.64039875,0.4797759071518545,2853800.2408642606,3094393.902117165,
2025/11/07 05:30:00,5.347663803937678,56.05422619985859,2.507444541541121,9.427621,0.6788314413669817,0.6384125210528704,77.03064470848516,92.20339241618017,3.7598522494960602,3.189389454667302,2.5822825340653646,2.648749,0.47857445221648137,2835581.15880077,3089476.3649930526,
2025/11/07 05:45:00,5.480404376603474,56.26592850313176,2.502026763325638,9.4270475,0.677261913395397,0.6380307629163289,76.63992335718302,92.05657019830306,3.7677644532745846,3.184519861600358,2.576501818527889,2.66279775,0.4786534025349339,2835165.113952453,3088045.9171140864,
2025/11/07 06:00:00,5.450200735318106,56.25929626779953,2.5001340149033453,9.4264745,0.6765918403733382,0.6384384813790049,76.50569716037174,92.21434361364838,3.7703876847435422,3.192273261864762,2.5713190919160915,2.64779925,0.47785141332376024,2834333.290689922,3097078.0469376743,
2025/11/07 06:15:00,5.479244039389016,56.23071772194936,2.5033680412156913,9.425901499999998,0.6761574258170097,0.6389577997163299,76.41867707179307,92.43341473137453,3.7652879420089467,3.1914204704982336,2.5700228900464652,2.65188,0.47717857877016606,2829962.928064361,3100653.1011757487,
2025/11/07 06:30:00,4.659666539294335,54.44922716751091,2.558638903936921,9.405674000000003,0.6839968750872117,0.6459657444832586,78.51264702423673,95.38967139072109,3.6760458795212174,3.182892050054041,2.606889050333491,2.64745475,0.4732776870286436,2800309.515499377,3116532.9477074244,
2025/11/07 06:45:00,5.481563516098959,56.0506208758282,2.4933626839217835,9.41636375,0.6808844650145983,0.6440711444820154,77.6196728452963,94.59044650286145,3.776572020877886,3.1844611992607024,2.5768001671719514,2.6813875,0.4769430396155748,2862639.2548522777,3139417.6305142003,
2025/11/07 07:00:00,5.458860123220234,56.121250143022394,2.4885965038512814,9.435122750000001,0.681563464988881,0.6452315428290678,77.81448311463653,95.07995312071584,3.7913429257810467,3.1905705731279435,2.57199760032797,2.66047625,0.4769523158783997,2875751.5091610355,3153680.392987892,
2025/11/07 07:15:00,5.534598260603275,56.25635600423476,2.482030771428473,9.445687249999999,0.682194665274371,0.6464605414803049,77.99557928883277,95.59839833794264,3.8056285839533572,3.178328024781892,2.5712092524197088,2.65668125,0.4779079232000855,2890135.1629348807,3157337.629695236,
2025/11/07 07:30:00,5.547996748776939,56.27481508281193,2.4768278088516515,9.4444935,0.6826427826252586,0.6476529259968384,78.12414757326307,96.10139811673069,3.8131409322228236,3.1834422883556437,2.568100992498092,2.64751625,0.477405918344381,2898342.5187790412,3172680.9172737477,
2025/11/07 07:45:00,5.217515355094463,55.636192659883136,2.497690291163799,9.443299999999999,0.6848101234391106,0.6503052202129783,78.74597417662952,97.22025146101207,3.780813030906203,3.181205722575795,2.5780881211595013,2.66708475,0.4757812534196366,2884991.8147738096,3178701.939526471,
2025/11/07 08:00:00,5.290605332270843,55.714976594084646,2.4929112051717626,9.442105999999999,0.6852590704766445,0.6510792346271663,78.8747805044787,97.54676448908025,3.787582157122774,3.1834635196851218,2.576696503234482,2.65219525,0.4756821096088511,2893662.836167482,3189523.3457701015,
2025/11/07 08:15:00,5.322745073391673,55.755608652743945,2.48934265057466,9.440912,0.6859143630810215,0.651505859885709,79.06278894864806,97.72673362462059,3.7925321360723823,3.1865271596642355,2.5770279316055196,2.6526825,0.47580122620775334,2901741.4754925407,3196900.8054870535,
2025/11/07 08:30:00,5.425291701029096,55.96409831299417,2.477301680401593,9.439718000000001,0.6862809998550572,0.651697836864006,79.16797983436322,97.80771788454237,3.8104838319367453,3.1807149853417234,2.5758866404343843,2.64046575,0.4769809001080675,2917982.9987103185,3199626.737967196,
2025/11/07 08:45:00,5.605764121033076,56.286672866495735,2.46257290697057,9.43852425,0.6862106056101515,0.6515125011008369,79.1477831888161,97.7295351787265,3.8327897717396597,3.185727101352735,2.570873377756129,2.666779,0.4776518118234733,2935580.642052581,3210278.2647644402,
2025/11/07 09:00:00,5.178868405328785,55.484814845801054,2.491269993454557,9.4373305,0.6891008095874198,0.6538227769631595,79.9770047448952,98.70411026886362,3.7881604662662776,3.179670882565785,2.5876512039239956,2.67265025,0.4763925184529653,2916590.085809154,3205651.4961545467,
2025/11/07 09:15:00,5.148921424531238,55.46226686042144,2.4882882847059467,9.43613675,0.6898963427236502,0.6543633246125502,80.20524926684695,98.93213683604746,3.792220060673201,3.184355875300345,2.5880450113093487,2.66934375,0.4763979413170826,2923921.374454793,3213639.5192197645,
2025/11/07 09:30:00,5.249909896831184,55.67080454402384,2.478432917938313,9.434943,0.6895935855714508,0.653980043469005,80.11838593165328,98.77045213808488,3.8068179823275052,3.1916610413014683,2.583343766089286,2.66902125,0.47662505774924635,2933750.864944399,3221508.5307709062,
2025/11/07 09:45:00,5.277007371616321,55.65807184586458,2.4835086616339224,9.433749,0.6889542953412924,0.6533261803898788,79.9349686906528,98.49462418191706,3.79855691495493,3.1871380084418193,2.5847642038390464,2.67100425,0.4765745210630118,2924567.94829991,3212075.5755221047,
2025/11/07 10:00:00,5.260219117001498,55.58422253864023,2.4901495620661542,9.432554999999999,0.6884866724775355,0.6528181245155914,79.80080412586841,98.28030406216148,3.7879471754192613,3.181158498413209,2.5872976022299268,2.64495875,0.4765273712861139,2914139.225345637,3201226.6506597227,
2025/11/07 10:15:00,5.269466949117032,55.69297149501904,2.4851301488892075,9.43136125,0.6873929257788074,0.6517757750965139,79.48699985924482,97.84059562922972,3.7951176336642125,3.186781494558911,2.5823539810851828,2.6564105,0.4765294165611623,2912422.2862122394,3199314.3348541143,
2025/11/07 10:30:00,5.217042440014552,55.62548498846979,2.4890368073658804,9.430167500000001,0.6868313593062341,0.6511858546729787,79.32588215686583,97.59174147319348,3.7886814176845545,3.1858516829101924,2.5827101751959014,2.6668125,0.47636885290486397,2903711.5250946353,3191799.3534777258,
2025/11/07 10:45:00,4.58796555698126,54.55572211869617,2.5292949699192926,9.428973750000003,0.6889349982981934,0.6528353233164145,79.92943222186511,98.28755926624497,3.7279059430149704,3.174151110559619,2.6021943388372777,2.65981125,0.47470265849715115,2864618.9342671908,3169935.292448568,
2025/11/07 11:00:00,5.107131751792565,54.59933041250321,2.4574904582273716,9.23259975,0.6961148946239405,0.6608683730342367,81.98939921746697,101.6762498899556,3.756921911574634,3.179164135215544,2.6182862654043175,2.804113,0.473638365551869,2946785.359306193,3274808.10445954,
2025/11/07 11:15:00,4.92722169912679,54.49937958055824,2.4571300213021057,9.1824895,0.6889504581293083,0.6551802062363181,79.93386776527969,99.27673312218732,3.737079202318292,3.241632620434796,2.5935094516513675,2.76805475,0.46836669451542945,2888589.00175923,3278777.370753133,
2025/11/07 11:30:00,4.8883728972342055,54.64486213315456,2.4488624702226858,9.19133775,0.6881251449969648,0.6542422872456534,79.69707913539894,98.88107799728331,3.75330908197723,3.2516615984436,2.5861397363490695,2.7094,0.46867895352144073,2893708.631536082,3280472.2438671547,
2025/11/07 11:45:00,4.956858840153359,54.8215042634269,2.44591777811552,9.200186250000002,0.6871672280468258,0.6531910231973937,79.42224545921358,98.4376089850783,3.7614454305526044,3.2657246476939523,2.5796346019524172,2.703025750000001,0.4683674155651395,2894009.3468096526,3284920.3793705846,
2025/11/07 12:00:00,4.919096591579489,54.76524320751133,2.4531936394917517,9.209034750000002,0.6868529806275359,0.6526882085420962,79.33208547878819,98.22549984001893,3.7538963911173,3.2750647400912456,2.5786643226072883,2.70801975,0.46768958136492966,2885829.8622093974,3284566.009743193,
2025/11/07 12:15:00,5.03135336444808,54.92850768732541,2.4507860244234205,9.21788325,0.6869712600794686,0.6525584032218353,79.36602075531694,98.1707422962257,3.7611946363896163,3.2751160631156835,2.5777397552844086,2.6973805,0.4681677011711871,2892930.971049204,3286331.2117372886,
2025/11/07 12:30:00,5.0159264543793824,54.88420255502734,2.452553839336868,9.226732250000001,0.6884300218325534,0.6535682185897732,79.78455062391899,98.59672644785101,3.7620916213993345,3.260541130366062,2.5839308614313894,2.706008,0.4692787275020071,2901979.5374108832,3281934.9836206953,
2025/11/07 12:45:00,4.805335672736419,54.515898268813544,2.4631740029076945,9.228904250000003,0.6905947559482758,0.6552426342574281,80.40562934571668,99.30306798344606,3.7467528640305514,3.2448272502122877,2.5952638247788506,2.712503,0.46974665400412935,2901300.732405103,3275008.7903437247,
2025/11/07 13:00:00,4.963615497454043,54.739473935425735,2.45627411241126,9.228537500000002,0.6903405546939533,0.6548937240989008,80.33269706781289,99.15588246558515,3.757128511581547,3.249930717624542,2.5920732945724705,2.71104375,0.4699383856019181,2909473.5805671266,3281707.369336642,
2025/11/07 13:15:00,4.797311125510532,54.57726393826664,2.4501944528157567,9.228171,0.6928787149625731,0.6568920783605434,81.06091459989057,99.998875424319,3.7663014824782626,3.2505043523792527,2.5961528899251287,2.70140425,0.47052965342477154,2928872.891424487,3295756.885055172,
2025/11/07 13:30:00,4.856336438826986,54.67630931843553,2.4400025567558075,9.227803999999999,0.694713848359351,0.6582957276956349,81.58742836253754,100.59099591503144,3.7818829223970796,3.254464713381429,2.5969796296116856,2.70676675,0.4711152144148358,2951950.305773763,3313927.3722382504,
2025/11/07 13:45:00,4.675417513426169,54.37361908359145,2.4434470141839357,9.227437500000002,0.6976974999056559,0.6606674070081521,82.44346073861965,101.59147365773447,3.776401717097102,3.2504652564701733,2.606062058942294,2.71202725,0.47134402516590507,2963429.949566653,3323761.1281680786,
2025/11/07 14:00:00,4.916727376620315,54.916334786973266,2.4341205862383704,9.227070500000002,0.69179663844522,0.6555715497096828,80.75045859727614,99.44181886240243,3.7907203743998927,3.2731472031128406,2.5851916590676036,2.6970725,0.47046772068145876,2941093.6426607436,3310331.297610728,
2025/11/07 14:15:00,4.792998793378047,54.66007917507795,2.450458532418029,9.226704000000002,0.6908812069392137,0.6546833622803451,80.48781431892512,99.0671426784344,3.7652969344049274,3.2629138205799166,2.590255647500438,2.69876375,0.4700172981653156,2915879.3969034296,3287890.9925809363,
2025/11/07 14:30:00,5.0508393543535135,55.04500662998316,2.4396128639850163,9.226041750000002,0.6897935959216529,0.6536507381566884,80.17577042601049,98.63153679915175,3.7817646751253835,3.2579572924651026,2.5859582937977237,2.68690325,0.47098086329578576,2924628.8035445022,3285026.4743341124,
2025/11/07 14:45:00,5.01501488765274,54.97670466664232,2.442613046000547,9.224768749999999,0.6898311343138055,0.6535670843504896,80.18654047691199,98.59624797626607,3.7765984936109005,3.2525525368860877,2.5883964668160915,2.69349975,0.47114392623225687,2920795.1940223505,3278574.109918341,
2025/11/07 15:00:00,4.89751676769481,54.80607879959109,2.448198121774826,9.223496,0.6899850529292492,0.6535725776505203,80.230700901164,98.59856528973644,3.7674630651678673,3.2568830191935896,2.589906171771918,2.6879995,0.4706029460087889,2913644.992226419,3277657.074488659,
2025/11/07 15:15:00,4.931022953828233,54.83813450909582,2.447583516965187,9.222223000000003,0.6900183519070926,0.6534770826747939,80.24025463177951,98.55828134525146,3.7678889958512394,3.2615761405899635,2.5893669161695376,2.6911345,0.4704126418259037,2914735.3513280437,3281389.268143314,
2025/11/07 15:30:00,4.80682800561749,54.58087700703146,2.457201287639566,9.22095,0.6910106585445251,0.6541876353811219,80.52495497143215,98.8580234579198,3.7526229724785063,3.260086542059115,2.595332335410192,2.698877,0.4699643268304652,2908360.549137675,3280110.326412069,
2025/11/07 15:45:00,4.885607248377028,54.75395475077113,2.4481671583212092,9.2196765,0.6909256217053765,0.6540076674984235,80.5005572539589,98.78210515813528,3.7659505678208034,3.258596437738352,2.593051275115878,2.70224425,0.47067262834314744,2918411.8470351202,3282101.3574578976,
2025/11/07 16:00:00,4.992350523328071,54.89331029625896,2.4435792791101036,9.218402999999999,0.6908816025296348,0.6539464993435131,80.4879278168321,98.75630176337884,3.7725000693888404,3.2587840865711777,2.5918600960281175,2.69859,0.4709247974053497,2924425.956339871,3285537.8689939305,
2025/11/07 16:15:00,4.987852009655683,54.80034625887447,2.4491215466688043,9.217130000000003,0.6913559852828461,0.6543142467001716,80.62403184543942,98.91143363273557,3.7634432690924497,3.2633298000570674,2.5941309074056154,2.6881445,0.4702951570683295,2921062.490714593,3290063.53687108,
2025/11/07 16:30:00,4.949984373011318,54.8132226857083,2.443881710775226,9.215857000000003,0.6916821205332542,0.6545650997284648,80.7176025352471,99.01725437762711,3.7709914352101075,3.259651544072352,2.594080600209015,2.6849915,0.47086786135443914,2927783.680126846,3290061.9628209495,
2025/11/07 16:45:00,4.790744847735198,54.464399114505625,2.4583708422018553,9.21694425,0.6930129480471315,0.6556313562254276,81.09942709524564,99.46704785839553,3.7492082527893906,3.252477088596907,2.603044152807593,2.694379,0.47044824717087963,2918195.6282230066,3284815.3209559326,
2025/11/07 17:00:00,4.8155927932573945,54.581921174933484,2.451349164536516,9.2186095,0.6928967185706698,0.6554671541403194,81.06607997231295,99.39778025944335,3.7606268553517106,3.2655261078148503,2.5979007445793894,2.7030325,0.47024024947868476,2925780.7406402854,3296104.229614492,
2025/11/07 17:15:00,4.76941359458101,54.48535267761969,2.454624262567199,9.220274500000002,0.6936297223348568,0.6560293403154386,81.27638434069846,99.63493490025,3.7562875266118585,3.2567289618112776,2.6022558549420247,2.6869335,0.47063261926995636,2926419.3059479967,3291635.257476544,
2025/11/07 17:30:00,4.777682097113143,54.57148196978778,2.4479413721631795,9.2219395,0.6938508622020491,0.6561615751947691,81.33983105457408,99.69071733798648,3.7672223709552415,3.2515426933781124,2.601546472532844,2.69485475,0.47145962143800463,2935466.987074854,3290871.0779355722,
2025/11/07 17:45:00,4.817804713615942,54.63007964707265,2.4461434401190774,9.22360475,0.6939840352384086,0.6562111784374084,81.37803941402022,99.71164214850269,3.7706720704616568,3.257442270604668,2.600117468882402,2.68620925,0.4713092004393311,2939248.891341616,3297100.5977025055,
2025/11/07 18:00:00,4.80739217027093,54.68611750052264,2.440697599456427,9.225269749999999,0.6942145127478356,0.65634717395186,81.44416516864064,99.76901098610291,3.7797676172806414,3.256948394381639,2.598880939452484,2.6915115,0.4717896164343816,2946756.8270142614,3299156.0213540494,
2025/11/07 18:15:00,4.864711753663698,54.790596854600324,2.4360290618520186,9.2263555,0.6943330020876967,0.6563974006228531,81.47816066361523,99.79019878588889,3.7874570728583836,3.2549271486449878,2.5981200640029853,2.688036,0.4722633949884533,2953696.499527862,3300644.8931605946,
2025/11/07 18:30:00,4.8588095360469765,54.715540605388696,2.440013340143049,9.22600375,0.6949008767831608,0.6568389387631806,81.64108824323766,99.97645882518604,3.7811284054123715,3.251248407524222,2.601611687965101,2.69554925,0.4722398421776936,2952697.6190214576,3299840.5094967666,
2025/11/07 18:45:00,4.750432180612222,54.53486758837545,2.4451332445576406,9.225652000000002,0.6956678126154512,0.6574419974791971,81.86112798066182,100.23085528584765,3.7730671817310526,3.2524899053205125,2.6047987582498577,2.6972035,0.47189517446476725,2950039.997946596,3301433.1206174777,
2025/11/07 19:00:00,4.802698835261992,54.654201789771946,2.4386693013519434,9.225300249999998,0.6956649543458006,0.6574034639203463,81.86030792130757,100.21460015059179,3.78292384493695,3.2542984170081626,2.602555900385994,2.70024025,0.4722260293064427,2957765.957109211,3305687.9263060577,
2025/11/07 19:15:00,4.745876272852001,54.56748810422988,2.4414777747768848,9.22494875,0.6958203093637284,0.6574969427678058,81.90488046038523,100.25403360427345,3.778428313091248,3.255756569921324,2.6035678789569316,2.7198355,0.47198816084556805,2954682.1995794177,3305394.736007476,
2025/11/07 19:30:00,4.748070418648865,54.545460117901314,2.443471532852895,9.224597000000001,0.6958146371668537,0.6574585507072315,81.90325306385793,100.2378381591768,3.775201337921767,3.254616705748772,2.6045470946104086,2.70453325,0.47193052263657137,2952442.8278031447,3303653.5384765784,
2025/11/07 19:45:00,5.014505215490999,54.93869570607302,2.43268814188967,9.224245000000002,0.6946616082223364,0.6564596998642307,81.57244026894533,99.81647932223514,3.7917909990857965,3.2601817276102274,2.597822358084296,2.7017025,0.47223272799042804,2961212.267975686,3309450.6752240243,
2025/11/07 20:00:00,4.940048410045961,54.91527054489927,2.429843173879804,9.22389325,0.6945480121365347,0.6563251521261094,81.53984868587122,99.75972121982043,3.7960858335033745,3.2668873309001056,2.5952963855548217,2.696275,0.47207454623756917,2962331.40750582,3312803.3802423873,
2025/11/07 20:15:00,4.715931324842302,54.53501360585403,2.4439926087506954,9.22745475,0.6956915219671247,0.6572099857683308,81.86793037442061,100.13298263015014,3.7755657349212823,3.2540901920976637,2.6043830152982173,2.69062275,0.4720850206707053,2951291.886021053,3300319.0670824037,
2025/11/07 20:30:00,4.8870930887936765,54.9354367684798,2.4283987166751584,9.233891,0.6946485892021631,0.656229283428369,81.56870501280346,99.71927962309407,3.8024608300907774,3.2599932682766126,2.595363341675074,2.7180205,0.472925224720673,2966047.7093124534,3305657.7406649925,
2025/11/07 20:45:00,4.7385769202053325,54.71712286810191,2.4369080505195773,9.24032725,0.6953149510054889,0.6566784174813404,81.75988929453983,99.90874394954008,3.791824335772478,3.255818131332957,2.59962913004388,2.7096895,0.47287086907014053,2960068.502909876,3299713.387927666,
2025/11/07 21:00:00,4.617680406713987,54.50286201690233,2.4463553056333076,9.24676325,0.6961758101585972,0.6573004287737972,82.0068763487816,100.1711354333133,3.779812044761919,3.237555043923072,2.6074962786735054,2.70408,0.47356327308113116,2954687.243109467,3284578.787563625,
2025/11/07 21:15:00,4.715933065577133,54.71255999732165,2.4400957838502806,9.253199500000001,0.6956215575075787,0.6567272447407794,81.84785703756519,99.92934141650947,3.792146013792612,3.2428472443504543,2.6026434503475477,2.70149825,0.473843793530504,2961178.177309807,3288092.6113750706,
2025/11/07 21:30:00,4.944815525358138,55.15015866142136,2.426229182728338,9.259636000000002,0.6943597580569417,0.6555597046919621,81.48583715517897,99.43682211746983,3.8164721065581184,3.257467950144044,2.592094538931044,2.680898,0.4740354549443535,2973634.027658114,3299386.2636346244,
2025/11/07 21:45:00,4.686503536499117,54.651187353624266,2.448449531801614,9.266072,0.6956808460390573,0.6565593024425552,81.86486736926295,99.85849603259027,3.784465180779877,3.243799260355413,2.6040236299648685,2.697462,0.4736623479690576,2955078.616374877,3283708.631641551,
2025/11/07 22:00:00,4.790998322660812,54.864955307335265,2.4719468364139523,9.27393075,0.6864930306776588,0.648792846802925,79.22881309390053,96.58226641495517,3.7516707937997853,3.2747079764424596,2.582807211996703,2.71165625,0.4702167798244608,2876918.2203365387,3241362.419096484,
2025/11/07 22:15:00,5.3801068327466055,55.96398773666607,2.447929035365782,9.27578825,0.678912435057614,0.6424614231684738,77.0538824158237,93.9113958666003,3.7892390326641823,3.263714272477059,2.5599395622431023,2.6800045,0.47207340142728704,2863552.7915353226,3202353.0249701906,
2025/11/07 22:30:00,4.67904019697113,54.49862533748774,2.508243238489342,9.27470575,0.6827201927646821,0.6456146343636089,78.14635713243636,95.24155783334233,3.6976899240386056,3.2355608694108704,2.592651499788279,2.6771355,0.4699908317627568,2814268.1001631427,3173653.173977235,
2025/11/07 22:45:00,4.685213415966302,54.58837755797731,2.5043822752369316,9.2812445,0.6825636162984626,0.645380929816144,78.10143415053743,95.14297106535457,3.7060015125374304,3.2355181463003158,2.59042116958355,2.65712075,0.470462785360322,2818840.1995976176,3172792.4806338283,
2025/11/07 23:00:00,5.667361861409972,56.43994247291943,2.431324157532547,9.272243750000001,0.6777555604423676,0.6414946873346767,76.73880864803925,93.50358454081095,3.813660026069921,3.2444644264232156,2.5568123703064662,2.661559,0.4741468759174921,2877567.4256349145,3191369.3781069913,
2025/11/07 23:15:00,5.11246899136421,55.333827571707104,2.4706494480913723,9.258385,0.6801995861846271,0.6435829461881887,77.4231758874434,94.3845031763621,3.7473487010276973,3.2374166768826314,2.576923482084405,2.69395975,0.4717737637113737,2840132.670794543,3179983.0907341256,
2025/11/07 23:30:00,5.128555675947155,55.20299513684711,2.481766052003831,9.258104,0.6804733557950574,0.6437783343498689,77.50172247590218,94.4669264221683,3.7304499320251434,3.2353206444861717,2.581686799873786,2.6284225,0.4711702621969946,2830580.411868286,3176972.778500146,
2025/11/07 23:45:00,5.337058923400718,55.72585329169101,2.4581509685188547,9.258104,0.6789907025840042,0.64242530492671,77.0763379658553,93.89615961742008,3.7662877986612915,3.2499921150162066,2.5683925114471164,2.702807,0.47186425996997383,2848738.482939075,3188460.611394429,
2025/11/08 00:00:00,5.192842544179939,55.41323342745727,2.4835012772010194,9.2660145,0.6768808923567108,0.6412202201468142,76.56359883247647,93.38780231379707,3.731028683199663,3.242007391635314,2.5712713088726926,2.62807325,0.4707006661528377,2812164.8670112095,3162258.0926922136,
2025/11/08 00:15:00,5.034737209649165,55.21500280228349,2.4929463166245056,9.28154425,0.6774569860484339,0.641545217021921,76.67899948688344,93.52490016605559,3.7231223906046154,3.234320625040386,2.574688850740426,2.67848125,0.4708887333685116,2805462.756004419,3152341.1946985153,
2025/11/08 00:30:00,5.477502683355624,56.209413203829286,2.4571225928276736,9.29033625,0.6736875188799164,0.639414756123008,75.92391574917899,92.62617886767872,3.7809819815740724,3.23521740130773,2.554874793720322,2.64062575,0.4734959158943505,2838730.3154528546,3156527.9754048227,
2025/11/08 00:45:00,5.699569087626003,56.698840050401145,2.4393476433487837,9.2895635,0.671392036565304,0.6382309432799644,75.46409443002028,92.1277621578908,3.8082163177230073,3.236047097368999,2.544551064651856,2.64704225,0.4745925274748063,2852680.8277532295,3158119.306272614,
2025/11/08 01:00:00,5.596062505560383,56.66696279011427,2.437237992762845,9.28935725,0.6705701812466301,0.637822894105184,75.29946384481107,91.9826439263516,3.811428049941736,3.2499363720778423,2.538965622061525,2.67879925,0.4738849231435148,2850525.77279369,3164702.046409192,
2025/11/08 01:15:00,4.569777104979153,54.58461582214642,2.5171363182181743,9.29645625,0.6776450129362116,0.6420874434316219,76.71666423865462,93.75363490753513,3.6932669012462376,3.221249494935234,2.5815709394915545,2.6588825,0.47021182825770025,2777680.7977217985,3129615.9370585238,
2025/11/08 01:30:00,5.575834307631396,56.64898209222832,2.4428412993571413,9.29995775,0.6699188834654594,0.6375987811286549,75.16899862493261,91.90294059443004,3.807024939543711,3.233867110847896,2.5405665066124294,2.65174425,0.47459432420940745,2844655.4025186016,3149211.9014305314,
2025/11/08 01:45:00,4.436005938580024,54.30342978349995,2.53172619353109,9.295819000000002,0.6772882387922116,0.6421753142619667,76.6451967494505,93.79070265507038,3.6717315734031986,3.221179328039842,2.5846487052382474,2.6533275,0.46908740092236445,2759640.8018549765,3123358.3928126,
2025/11/08 02:00:00,4.9240331430103765,55.116495722303284,2.482813296361152,9.2837575,0.6799283337953577,0.6444770835388818,77.34535150892472,94.76168929658247,3.7392088698761254,3.2205728661051305,2.5773387751960573,2.670528,0.471839535185384,2828744.8342274847,3166396.783390634,
2025/11/08 02:15:00,5.685512778480643,56.63709566836991,2.4226204500831865,9.2716955,0.6744276646126486,0.641028871236469,76.0721786153438,93.30708300031627,3.8271349933010077,3.241623390241839,2.5446164548200376,2.67812125,0.47412252539544286,2875886.621185588,3189816.793320923,
2025/11/08 02:30:00,5.101290769352943,55.50361064185324,2.463880844282148,9.259634,0.6764559147205791,0.6424905393670252,76.47846910788202,93.9236783486594,3.758150083226852,3.2269399092879913,2.564406775708327,2.717787,0.47180444184839615,2828077.604606459,3166095.730275367,
2025/11/08 02:45:00,5.106041683548938,55.636528667069285,2.4608877685570594,9.257461750000001,0.6738358000982749,0.6411134954440781,75.95361881637396,93.342781180829,3.7618382553984206,3.2459966685792683,2.5542110341965505,2.676731,0.47089982899470634,2822245.588341977,3171057.901206973,
2025/11/08 03:00:00,4.46423091742821,54.40117867497719,2.5232937894939593,9.286946499999999,0.6762779776804879,0.6423778417620756,76.44282551176823,93.87613758510977,3.680485617119707,3.2506685593590965,2.5734623135879806,2.61589775,0.46725686157139157,2763379.1539566983,3150668.089059519,
2025/11/08 03:15:00,5.309453931791552,55.8882854572808,2.487405779946143,9.31365425,0.6705317266581312,0.6389216930586327,75.29176078411055,92.41818336885636,3.7443244383719563,3.2247611081332552,2.553473327002977,2.621493,0.4719654613610192,2800159.731123237,3132816.218109028,
2025/11/08 03:30:00,5.318628650898916,55.56796852737881,2.5118724387099287,9.295202,0.6691100179304569,0.6384129517072377,75.00697009830897,92.20357408496943,3.700507182113881,3.2346351913600158,2.557843675081641,2.5298795,0.46920549595152367,2766873.5696473303,3130059.8497625566,
2025/11/08 03:45:00,5.236655642713117,55.53842363922956,2.510942854173401,9.28496075,0.667123865029102,0.6373502558537848,74.60911234034099,91.81455529527494,3.6977985120480157,3.244021252324626,2.5519629338699406,2.503613,0.46841686375614594,2757789.969158459,3129679.467881584,
2025/11/08 04:00:00,5.802978635325076,56.39267757365792,2.480712730398948,9.27952925,0.665787560073822,0.636665496379283,74.34142937740666,91.57102806839232,3.74067062916538,3.2349959993929653,2.5427486693865804,2.515265,0.47058727354733826,2791030.6485429965,3139921.6007685973,
2025/11/08 04:15:00,4.891783941357119,55.751249976275176,2.5497321188750757,9.333639999999999,0.6498287645072032,0.6251651745811525,71.14463087327462,87.48106424887364,3.6606355353588826,3.209301247958996,2.524897790567239,2.55158325,0.46954480558496525,2667508.737771285,3013543.860495811,
2025/11/08 04:30:00,5.159110122680033,56.286256607152666,2.533374743656969,9.322592750000002,0.6458632896528054,0.6226924775913568,70.35028370403904,86.60167657586835,3.6799106698848196,3.2194058889894124,2.5103796944675074,2.58613575,0.4696472392272441,2671253.5039669694,3016533.5856840634,
2025/11/08 04:45:00,5.467029517816911,57.00472311450483,2.51406932839404,9.336904,0.6422816461589976,0.6202136896981021,69.6328240113227,85.72012273957945,3.71386098805967,3.2136867852555837,2.4963488449586264,2.57971875,0.4715856814141809,2684988.4943413115,3008544.197935575,
2025/11/08 05:00:00,5.39984735128462,56.93253754462893,2.524696672384556,9.3512155,0.6411906505762289,0.6194634978969816,69.41428038549202,85.45332522050721,3.7038966313398163,3.20640268636735,2.4965353515789532,2.5814615,0.4716764226788417,2672956.367229963,2993971.718870164,
2025/11/08 05:15:00,5.553111920344463,57.29048449170784,2.5208363720556863,9.365527250000001,0.6386182023690128,0.6176781826066413,68.89897842887191,84.81839734004494,3.715246000819411,3.2078594400544826,2.4878297067473993,2.56430925,0.47218377783868637,2672813.0936126984,2987722.5263251388,
2025/11/08 05:30:00,5.750927922022811,57.70606094387102,2.514323387465537,9.376008500000001,0.6359289203706704,0.6158600081468196,68.3602728208175,84.17178345490834,3.7290384151623037,3.202375243153843,2.4798847192185676,2.5371585,0.47315817025423457,2674483.9941672143,2977926.0503009525,
2025/11/08 05:45:00,5.660192231772157,57.43959647504619,2.5108893357974087,9.368465750000002,0.6400317938741658,0.6189390815154358,69.18214310694978,85.26682226306393,3.7311344695423476,3.2099146010113766,2.4870310849110755,2.52621775,0.4725669174563044,2689664.2320526117,3001940.7718065716,
2025/11/08 06:00:00,5.680145742675165,57.03048177854441,2.5365006385031665,9.371847500000001,0.6427382500855627,0.6209476261574769,69.7242889808021,85.98113922393281,3.694794063024756,3.2011921875596028,2.501850040178559,2.56112775,0.4713407121449408,2675623.7307928377,3000999.7007304374,
2025/11/08 06:15:00,5.837485914641661,57.435205450659,2.5073725514004117,9.33223875,0.6400462532849823,0.6196572924498439,69.18503955503424,85.52224613624806,3.721919482921587,3.2189893877286413,2.487879814710686,2.51606525,0.47101174812871305,2687895.14783916,3018746.2650723523,
2025/11/08 06:30:00,5.562964735666753,56.75523395352201,2.537633371684074,9.337931999999999,0.6423470364931496,0.621367653988043,69.64592272679455,86.13051753354621,3.679779791752572,3.2061215481115095,2.5031105332838344,2.4802085,0.4698625059759758,2664142.8420026405,3005904.902004537,
2025/11/08 06:45:00,5.924523847578712,57.365977134338266,2.521443298252755,9.342265,0.6401819952595369,0.6199598644908052,69.21223081388621,85.62985257735845,3.7051259516617976,3.2172765383983437,2.491277768749487,2.48018325,0.47026806710625296,2678223.1252426147,3016875.7185355527,
2025/11/08 07:00:00,5.973988377017918,57.58928500039093,2.5100900324240594,9.346598000000002,0.6395585158015284,0.6196428399283997,69.08733804297393,85.51710625487344,3.7236106590861,3.2102897225279183,2.4871754409714373,2.44857825,0.47146742763316507,2688587.649066304,3014007.040376834,
2025/11/08 07:15:00,5.815884531729296,57.44121933183874,2.514470591095113,9.360639750000002,0.640150071012002,0.6200577380359739,69.20583588349513,85.66466023454203,3.722707985987307,3.2112575425199967,2.487572477829187,2.44656575,0.4714592262958891,2687212.597536068,3012564.705898368,
2025/11/08 07:30:00,5.616241852037035,57.10952292758793,2.528438672610268,9.37495275,0.6415898284936432,0.6209456630903158,69.49424201943408,85.9804410805391,3.7078031006073964,3.1998795940598206,2.495171523428898,2.4487365,0.4716206811230119,2679043.2753659976,3001460.957371896,
2025/11/08 07:45:00,5.987413246820438,57.86020759118827,2.5039756801368345,9.381805499999999,0.6393796700111661,0.6191414699170401,69.05151240984893,85.33879948723111,3.7467638261915197,3.19963412159845,2.483337124494277,2.4401015,0.47350133700298036,2701628.1319401413,3004011.790937493,
2025/11/08 08:00:00,5.77727269026235,57.441460655505125,2.519307302975617,9.381465250000002,0.6407268465869425,0.6199014147801152,69.32137312986801,85.60906557624882,3.7238272754257955,3.192040816864935,2.492289534501155,2.43526825,0.47306384553374464,2688519.8274833416,2994687.3185837185,
2025/11/08 08:15:00,5.651396183201371,57.24499994115246,2.5256581737691546,9.38112525,0.6411699079745039,0.6200205395208833,69.41012531514784,85.65143098900008,3.7143289410380187,3.1963201855768846,2.4944881571971775,2.4428545,0.4725066376623765,2682066.9026819654,2994185.426705207,
2025/11/08 08:30:00,5.899179620332575,57.66098579908595,2.5145445003753903,9.380785000000001,0.6396975701761477,0.618810377721985,69.1151928278128,85.22105016486604,3.7306100562545486,3.199465716355294,2.48812886808131,2.442193,0.47311519216571934,2691055.1533816466,2996893.992920642,
2025/11/08 08:45:00,5.305216831734697,56.55010099186558,2.55593169075086,9.380444500000001,0.6422682442104805,0.620413712716604,69.63013938961683,85.79125874108651,3.6700685444548378,3.1964410108710735,2.5060806483559515,2.42868,0.4707575673905069,2651710.3281231564,2981147.2440281725,
2025/11/08 09:00:00,5.714803028440144,57.297192995411706,2.534917659545389,9.380104,0.639081764007515,0.6180208966526894,68.99183713781034,84.9402798467583,3.700358457277158,3.1949094061217234,2.49401766276243,2.439581,0.47229666285690075,2666448.6444324544,2979258.501375499,
2025/11/08 09:15:00,5.47880475598231,57.01538563224187,2.5425766312500113,9.379763500000001,0.6390060825378626,0.6177844863889724,68.97667694555267,84.85620311898431,3.6890779946280756,3.1964833121858565,2.495735906435208,2.420537,0.47185454454723186,2655341.3329779836,2972116.0342619927,
2025/11/08 09:30:00,5.883668166888469,57.788345648627114,2.5200531732264317,9.379423250000002,0.6357204896696201,0.6153256101173716,68.31852086337479,83.98173063342762,3.721914818960545,3.198463722169697,2.482389341318546,2.421789,0.47328445865900315,2670880.5623621154,2972407.5564359264,
2025/11/08 09:45:00,5.816179989786633,57.7453255229284,2.522447035959458,9.379082749999998,0.6349264053536919,0.6145949966036521,68.15945324810895,83.72189591839158,3.7182476445664974,3.199760392347536,2.4812869284648706,2.431243,0.4731799268845496,2664658.2934010923,2966726.6027110326,
2025/11/08 10:00:00,5.6557665897285005,57.384263561583055,2.5408527892022748,9.378742500000001,0.6350385624756574,0.6144897788463652,68.18192008893264,83.6844763724004,3.6911790166893326,3.2036259125357156,2.4863255108577764,2.41903475,0.47187431221893783,2645139.4114939054,2960462.213768177,
2025/11/08 10:15:00,5.513480750810913,57.157045105028374,2.5505840785814593,9.37840275,0.6348985781518859,0.6142177327788194,68.15387902060965,83.58772616027223,3.6769627901135187,3.1994784506348912,2.4897694361652367,2.416887,0.471616082984564,2633278.4022170915,2950242.807561666,
2025/11/08 10:30:00,5.975772164660384,58.081840380615006,2.5188235175833995,9.369349000000001,0.6310394949138323,0.6114674608384735,67.3808437704709,82.60962198829777,3.719732222045119,3.19998993526658,2.4736866920128517,2.41956825,0.4734905947602445,2654115.0475272406,2951307.904688255,
2025/11/08 10:45:00,5.818262712817159,57.71635058338097,2.5342322613609682,9.35914675,0.6309819072421116,0.6113553006478393,67.36930805137247,82.56973344171581,3.693089576948967,3.2009862437513332,2.4789874822575526,2.40763775,0.47227519792034167,2634861.445198076,2944219.2619842137,
2025/11/08 11:00:00,5.553211255040367,57.14359510077804,2.5569431194249246,9.349826,0.6315983314283955,0.6117009405585464,67.49278754006055,82.69265650023436,3.656642155615431,3.199906073118366,2.488110435930758,2.42287625,0.470736180172536,2609920.7248810367,2934417.7704613837,
2025/11/08 11:15:00,5.496440389557904,57.20755923691854,2.55276123430333,9.347720000000002,0.6302458435648497,0.6106479512498203,67.23486717545505,82.31817235530671,3.6618074085377885,3.2087115895640856,2.4826368579478517,2.416642,0.4705974801577453,2608179.5595924873,2934093.1247368464,
2025/11/08 11:30:00,5.734310263715599,57.704906154793434,2.541044529106932,9.34648125,0.6270790854057958,0.6088030365210182,66.74758324334437,81.66204858561215,3.6782044324445144,3.2120441048335704,2.472914334464038,2.3976425,0.47146412752629996,2616498.488614467,2933231.248710054,
2025/11/08 11:45:00,5.7507583360204535,57.79328334078406,2.541035741730703,9.34524275,0.6255524985836565,0.6078308599995776,66.51268016832778,81.31630462568792,3.6777297526853925,3.2125452278914852,2.4701491555353114,2.4015585,0.47163801685424134,2613634.819303694,2927977.0226259865,
2025/11/08 12:00:00,6.194145472642617,58.73630447806903,2.5161771845121748,9.349946500000001,0.6209855902732366,0.6049473160844868,65.8099485648078,80.37777070732392,3.7159332647763152,3.212726939132753,2.4538121911085375,2.41865025,0.47369717727633903,2635697.115718937,2928400.03781204,
2025/11/08 12:15:00,5.9975360375918285,58.28241522478845,2.5308158277962294,9.3568625,0.6239687634624934,0.6064896186632479,66.26898341647797,80.85186840721556,3.6971724284448313,3.208072417436935,2.4645885704485755,2.41000625,0.4731800153835755,2626244.0428372533,2923956.63651378,
2025/11/08 12:30:00,5.963634018585367,57.930688557162625,2.5268017847391917,9.36377775,0.632689786578418,0.6112317490437282,67.71142322446089,82.52579366338192,3.705782466417919,3.195675484715557,2.483743264867022,2.41732175,0.4738622612176544,2651220.3740333207,2943697.3710950725,
2025/11/08 12:45:00,5.093627422542852,56.11299983993342,2.5628365495307577,9.309609000000002,0.6408015891156826,0.6171912008308807,69.33634523744713,84.64520759121953,3.6325410614674367,3.2136505410699847,2.5140012988200917,2.488645500000001,0.4689987125751183,2621726.275870118,2968323.772402036,
2025/11/08 13:00:00,5.623919248646132,57.6837595622564,2.4935958266459566,9.3342615,0.6378779156615283,0.6147390877875515,68.75068732324004,83.7731403739154,3.743293680658413,3.2071618627783245,2.486432983421283,2.5621245,0.47469616960427174,2690777.9934381386,2977643.548031836,
2025/11/08 13:15:00,5.237897829966528,56.90402657281135,2.519183019937961,9.338237499999998,0.6413652276734949,0.6169034849757806,69.44925093205133,84.5428845903294,3.706851557069469,3.2110374147155722,2.5004648688785047,2.562707,0.4730174896785221,2673716.4632789427,2978752.042898464,
2025/11/08 13:30:00,5.115115657364925,56.814386455803515,2.515278456679036,9.3422135,0.6427127464313553,0.6175964403305043,69.71918019654225,84.78932659248035,3.714186584468537,3.216744083187566,2.5009418579924465,2.5948185,0.4731566911757764,2681298.856048476,2985531.828276309,
2025/11/08 13:45:00,5.328599420351509,57.32810594194757,2.4918953025778445,9.34619,0.642410338279408,0.6171688946616884,69.65860307317689,84.63727464581558,3.7506351050669937,3.2106074774854783,2.49463802072345,2.61132525,0.47522605808136753,2706986.5719179874,2989221.6344394623,
2025/11/08 14:00:00,5.122948246813166,56.611970127497045,2.4991780206792398,9.350166,0.6529602241328637,0.6241565083404516,71.7719116354884,87.12234311890472,3.7412965073447477,3.211213576315116,2.5200560620229857,2.62477675,0.4747465978345065,2734631.0699672415,3025559.9086324954,
2025/11/08 14:15:00,5.323139521403846,56.81524856009753,2.4807662448931254,9.3530575,0.657790392244566,0.6272347361004358,72.73947050481091,88.21708119558782,3.7702292665639447,3.2134812600050844,2.5252458805638476,2.57158725,0.47585114197036915,2773168.4436236955,3054638.193848614,
2025/11/08 14:30:00,5.263982473069177,56.5004530837698,2.4739092115561396,9.334629750000001,0.6638380983161889,0.6313840545513923,73.9509214343325,89.69274097607072,3.7732305237379054,3.2148061362583773,2.5386439001964565,2.59242525,0.47569425249293623,2795613.777557552,3081299.3087511067,
2025/11/08 14:45:00,5.058079320838942,55.97960434921487,2.4805643303302074,9.316202000000002,0.6680663268632269,0.6342908156781791,74.7979023131772,90.72649881774574,3.7556784502983835,3.2165511224423855,2.5518230777568696,2.60188825,0.47469773466999304,2795728.653781083,3093763.64751388,
2025/11/08 15:00:00,5.440021740913721,56.907222256717546,2.447372422231703,9.29946175,0.6617916121441739,0.6299987218157381,73.54097797048561,89.20006252182245,3.7997738576787734,3.2230279349232225,2.52897881486605,2.61411525,0.4761669874623857,2810459.3697724193,3091796.4433616824,
2025/11/08 15:15:00,5.095955267739953,56.16981141994006,2.472763265837337,9.2893685,0.6638631998712147,0.631335913846433,73.95594967178575,89.67562026023772,3.7566752257840568,3.2272602814712323,2.541473916671847,2.6189325,0.474098911105009,2784240.4099602182,3088459.030481086,
2025/11/08 15:30:00,5.1626206403113315,56.279002202912636,2.467136570822473,9.279275,0.6630796679025613,0.6309289884585654,73.79899585814208,89.53090169123804,3.761151737500513,3.2341896322719177,2.537819734779228,2.5923345,0.4737681629161049,2786061.3235198427,3094581.449880699,
2025/11/08 15:45:00,5.111948160182067,56.07512583876485,2.474669113067211,9.269181250000003,0.6634912744709539,0.6313447570596007,73.88144714694059,89.6787652523962,3.745624496242805,3.236562290763275,2.5416042617968033,2.61469125,0.47283438232024333,2776804.380719439,3095874.2664918643,
2025/11/08 16:00:00,5.1152727128580295,56.07389752027473,2.473283468163494,9.2630485,0.663264684085912,0.6312752459937775,73.8360575183213,89.65404440116728,3.745243365443332,3.2430192932704607,2.540069606506524,2.60688875,0.4723692907024774,2776125.231002585,3100897.864368643,
2025/11/08 16:15:00,5.1029917986975875,56.15072901303131,2.4685382849134307,9.2681405,0.6631666515683804,0.6311686234276963,73.816420058585,89.61612525027066,3.754505472587809,3.244306125915981,2.5375181188756155,2.60555575,0.47275224908601576,2781547.874441708,3102184.841413895,
2025/11/08 16:30:00,5.031066245481668,55.845263967865094,2.4861783987197783,9.273231,0.6643893769491847,0.6319683608832276,74.06135124101608,89.90054314010229,3.7299137522774375,3.241764116519906,2.545548752758741,2.57825425,0.4718540948080308,2767876.729092473,3098082.1754679647,
2025/11/08 16:45:00,5.096948802498218,56.06549313032224,2.4750054613739882,9.273946500000003,0.6638055225812649,0.6315842144693338,73.94439600074212,89.76392566436824,3.747040822629786,3.238200155672668,2.541426465100374,2.61109,0.47280866516175135,2778353.293922368,3097920.764997158,
2025/11/08 17:00:00,4.91513805072276,55.66546037319108,2.4900758471198987,9.274440750000002,0.6652969081332419,0.6326239082971513,74.24314405361075,90.13368141675191,3.724561547282632,3.232012129680164,2.5502574130169435,2.60530875,0.4721881552247905,2765472.5101413373,3091244.731791178,
2025/11/08 17:15:00,5.362758190991144,56.53679857450345,2.460175284538673,9.2749355,0.6623934053286428,0.6306474722653845,73.66152663870118,89.43078353238333,3.770030354458754,3.2384133560820993,2.533930918832587,2.61612375,0.4737440960737156,2792841.931714609,3102412.394114576,
2025/11/08 17:30:00,5.154316612298487,56.200851266189886,2.4690116737581542,9.275429750000002,0.6636130400654122,0.6314991273392102,73.9058387163786,89.73366535601802,3.756737907958775,3.234837178298935,2.5396043152302124,2.61769875,0.47340194514397527,2784968.3994412506,3097914.905134655,
2025/11/08 17:45:00,5.063770218220952,55.94310957952092,2.480824192944451,9.27592425,0.664499567453325,0.6321192878092222,74.08342413726724,89.95421865262816,3.739049416069485,3.2356476498824365,2.544880198766467,2.59703475,0.4725784368316486,2774733.734729924,3096743.9258523667,
2025/11/08 18:00:00,5.11543131192019,56.174601352897355,2.4684741371624823,9.276418750000001,0.6636999613362813,0.6315823201656972,73.92325041812944,89.7632519759708,3.7579566301080516,3.241067033546755,2.5382029699727005,2.5989955,0.47309221047247085,2785438.4236770696,3102289.934596447,
2025/11/08 18:15:00,5.2207369723590205,56.25655730074209,2.469627108857167,9.27691325,0.6635630922350203,0.6315063186843987,73.8958333780174,89.73622287938191,3.7564024207253466,3.23750467322738,2.53904793023294,2.604589,0.4731981166342444,2785510.167145443,3101052.0765045807,
2025/11/08 18:30:00,5.162787014722483,56.20640569922091,2.4690482772441054,9.277407750000002,0.663798599517064,0.6316824576871829,73.94300920176985,89.79886479160388,3.7574833329525776,3.236926823659335,2.5393045228457787,2.59899175,0.4732857291909909,2786122.9943126147,3100644.39052923,
2025/11/08 18:45:00,5.323220248674886,56.543408794750064,2.456015057110938,9.277902500000001,0.6628851220309793,0.6310774547165341,73.76002525107776,89.58370209405871,3.7776244380658612,3.2307455806956367,2.534582533874274,2.624801,0.474490951549902,2798801.1584864734,3099733.1535890745,
2025/11/08 19:00:00,5.067765362465252,56.01085187089757,2.4759080374234963,9.27839675,0.6646026257179001,0.63226356584418,74.10406833341914,90.00552955968621,3.7474722848169177,3.2346978479875848,2.543321279825493,2.60923625,0.47297592191409643,2780653.9978076317,3098406.370750969,
2025/11/08 19:15:00,5.179618323644661,56.291876711771124,2.464066175483347,9.2788915,0.6636876728014631,0.6316495795073742,73.92078883074994,89.78717202610979,3.7656827532969444,3.237739658880589,2.537115320104585,2.623309,0.47357855853953285,2791387.0939183575,3102855.885592172,
2025/11/08 19:30:00,5.188128529114977,56.19710284761868,2.470905632862727,9.27938575,0.6641343428665518,0.6319731827846299,74.01026389106863,89.90225799666626,3.755459385654136,3.2337773542823136,2.540936424888349,2.60009075,0.47334510707218774,2786190.7011674093,3099981.268372987,
