datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/08 19:45:00,5.077696275724406,56.038561140185664,2.474277748055715,9.2798805,0.6647356723797903,0.6324002113166655,74.13071967862385,90.05412602928048,3.7505411457109536,3.232640765147784,2.543257512865984,2.57854525,0.4732094426920924,2783228.1508355425,3098370.777118503,
2025/11/08 20:00:00,5.21781842575939,56.245059664189796,2.469179127962645,9.28037475,0.6641700398453246,0.6320294572793231,74.01741455904143,89.92227140596724,3.758485824257461,3.230713016195817,2.5409426352787103,2.603744,0.4736366752390939,2788727.526039162,3099177.0046465164,
2025/11/08 20:15:00,4.976685401292627,55.85782795438729,2.479678319100946,9.2808695,0.6655060065803053,0.6329567654958077,74.28502977111205,90.25205844336828,3.742771563758703,3.232462486408197,2.5463486996845033,2.6022205,0.47287984425935053,2779018.5080940216,3097777.7686571423,
2025/11/08 20:30:00,5.089444149743542,56.11504139937165,2.469082629915654,9.281364000000002,0.6647878005879317,0.6324809514161057,74.1411617810438,90.08284036365434,3.759033370348185,3.2312688630679713,2.541768090713342,2.61415125,0.47364194528443676,2789173.760193857,3099607.3918193397,
2025/11/08 20:45:00,5.1895996026772195,56.34071079850719,2.46042791680235,9.2818585,0.6640246125390933,0.6319675212151722,73.98828317546723,89.90024452133017,3.7724569927913176,3.237875798257429,2.536206318657605,2.61018425,0.473824341172064,2797028.6246522306,3106063.2632263647,
2025/11/08 21:00:00,5.102981323835081,56.17430907804999,2.4654313282913667,9.28235325,0.6647971339040486,0.6325165557004636,74.14303139149442,90.09550263845013,3.765001743704217,3.2313109824817325,2.540488950357817,2.628063,0.4738859008445984,2793336.5416732924,3101197.4309449648,
2025/11/08 21:15:00,5.240334259085387,56.3296823638164,2.4639732189774195,9.282847500000003,0.6643308977686541,0.6322093511879792,74.049636938639,89.98624870944293,3.7674303553723294,3.2344348003131578,2.5385813474362604,2.6384285,0.47377426888361424,2795439.947624367,3104922.5904498254,
2025/11/08 21:30:00,5.3981640983276975,56.470639501027506,2.4650556841786426,9.283342250000002,0.6638747549465703,0.6319073057964917,73.95826433566103,89.8788295654662,3.765976691554217,3.2395296532345337,2.53716274120204,2.607596,0.473372587978899,2795292.6902112607,3109765.526501245,
2025/11/08 21:45:00,5.118499011919823,55.93528785694497,2.4826292667896817,9.2838365,0.6658809916392946,0.6333021485438265,74.36014519386735,90.37489015147801,3.7395178668803184,3.231650514310544,2.548023907353912,2.59082625,0.47270338781611204,2780096.4777715467,3101173.996331849,
2025/11/08 22:00:00,5.205622189269491,56.16810287447203,2.4724555069018197,9.284241,0.6650951046922359,0.6327744066269266,74.20271964090138,90.18720450371539,3.7550689887373876,3.2379006533759735,2.541971917119679,2.6054575,0.47300965548926693,2789180.6748342495,3107486.8507984043,
2025/11/08 22:15:00,5.297165145414283,56.31827545839013,2.466147435874838,9.278532250000001,0.6645213679802282,0.6324668811837789,74.0877911267113,90.07783643922423,3.762359101092651,3.2393437011548887,2.5391982297832754,2.583519,0.4731576556682758,2793760.6494947793,3110742.0379846054,
2025/11/08 22:30:00,5.309224376146744,56.28470292229542,2.467048555210566,9.272801500000002,0.6646018979390558,0.6326100318843112,74.10392254783527,90.12874642210869,3.7586619365132656,3.2379995948365767,2.540519916012714,2.60584675,0.47299611621151844,2792013.4826052063,3110811.904139935,
2025/11/08 22:45:00,5.203916353428724,56.016428251642424,2.4763707461794833,9.267071250000003,0.6654509797868162,0.6332806889290944,74.27400703632117,90.36725827391682,3.742198644648478,3.235838399321684,2.546130912590523,2.5980685,0.47233770166874567,2782531.910701079,3108447.998102583,
2025/11/08 23:00:00,5.178632795894771,55.97344666394196,2.4759742298741663,9.2613405,0.6653983544674177,0.6333271933558945,74.26346535467567,90.38379706530225,3.7404833977091427,3.241077789980835,2.545425658674293,2.6063805,0.47189309137471175,2781091.876330897,3112386.8101848615,
2025/11/08 23:15:00,5.241595140595507,56.04502232066659,2.4731749614835357,9.255609999999999,0.6650917542773488,0.6331918381605078,74.20204849994249,90.33565946866912,3.7424000097623566,3.2402456456138498,2.544745506910144,2.60665775,0.4719482171566632,2782567.481966006,3113349.4445351344,
2025/11/08 23:30:00,5.052386396952841,55.68204670209144,2.483436971445281,9.249879500000002,0.6662812749529763,0.6340715595435705,74.44032825612082,90.64852276859145,3.7246282496216794,3.243563335068311,2.5502623127668658,2.6084135,0.4709342072779271,2771995.451493253,3114167.432098953,
2025/11/08 23:45:00,4.603689412317124,54.669388975568154,2.51244365285535,9.292075250000002,0.6781249347045822,0.6412115067900305,76.82794256061055,93.3841266399871,3.6984213514359667,3.2165729071124343,2.585396776728206,2.604518,0.47147800252353333,2784029.1167417737,3120868.0403696275,
2025/11/09 00:00:00,5.34309543195252,56.34965637144154,2.462309758499798,9.29678225,0.6673944188101077,0.6347861316076929,74.6633085306987,90.90265251730501,3.775634733976043,3.228519738643981,2.543712251799584,2.60753675,0.47420642059196705,2812045.1572959907,3117957.126911011,
2025/11/09 00:15:00,5.31926726629024,56.369840265535174,2.422981392822579,9.2997935,0.6779670603937279,0.6415387335884215,76.78264721716917,93.52216517111573,3.8381613360911895,3.219128736568183,2.5554215940383878,2.688181,0.4769618861302051,2888051.7640826874,3167047.9159246217,
2025/11/09 00:30:00,5.304716939022171,56.39730024334034,2.425462638186544,9.30280525,0.676554463205514,0.6407977858452498,76.49820992402678,93.20960110664322,3.8354766235259223,3.2257318296542863,2.5513822922375486,2.661265,0.4765080461149448,2881222.4937041933,3165312.328100632,
2025/11/09 00:45:00,4.920896491468227,55.497544771756736,2.4686796148851506,9.3058165,0.6781215169464209,0.6418259961224033,76.82696197973752,93.64334503302317,3.7695521297659083,3.2350452536862293,2.565279905426403,2.6483795,0.47312551746663584,2836741.115549684,3159006.3358646804,
2025/11/09 01:00:00,4.93349545536239,55.466356407862406,2.473421327565985,9.302138750000003,0.6772057473433597,0.6414179023966977,76.62867241093359,93.47119330603067,3.760838740383119,3.220747486700303,2.567712944651916,2.65032025,0.47349210687423626,2827732.641448689,3144347.1469896007,
2025/11/09 01:15:00,5.248728797923036,56.18777560957602,2.4463511790021535,9.294535000000002,0.6730885768613099,0.6392156191377792,75.80393821446229,92.5421742046443,3.7993461771875148,3.2325627371353165,2.54940361590022,2.61842,0.47447170868711824,2845355.02418985,3151535.774764335,
2025/11/09 01:30:00,5.065558176765023,55.743363134873164,2.4673062834800086,9.2869305,0.6729884653690565,0.6393450675908107,75.7838843032894,92.59678120627929,3.7639958047288977,3.238281744436442,2.55487692006074,2.6517935,0.4724992399953944,2818942.73329629,3147083.2296740785,
2025/11/09 01:45:00,5.323050274077389,56.30084032603935,2.448709002005555,9.2853745,0.669927333841962,0.6376023386259974,75.17069136865355,91.90420577949597,3.791946896260455,3.233050266308591,2.5438923695720166,2.61232775,0.4739986994821921,2831533.9585420424,3142182.7660719287,
2025/11/09 02:00:00,4.680627186824324,55.079101316124024,2.496206122977008,9.2897565,0.6730071434042799,0.6395695597665316,75.78762580839536,92.69148179418437,3.721550241580577,3.2246173513805236,2.565096407850855,2.66711125,0.4713968414471422,2784276.2116502007,3122161.776145273,
2025/11/09 02:15:00,5.51050705699538,56.91971948164553,2.4324985803832573,9.30518625,0.6658507384767892,0.6348325943440357,74.35408500817081,90.91917648193458,3.825361430851854,3.232611813653918,2.5276428833748805,2.63477025,0.4755562487744369,2841846.121600785,3133989.815629666,
2025/11/09 02:30:00,4.7078110774078255,55.281671755294894,2.499318463787804,9.31520425,0.6705541091244589,0.6381024223507855,75.2962443452008,92.08205509337307,3.7270977608361626,3.2189575982727376,2.558776398385376,2.62326525,0.47225124826209863,2779308.6555286683,3105924.3973359307,
2025/11/09 02:45:00,5.097061248492025,56.10337531557633,2.4753818045296967,9.327266250000003,0.6669029256365586,0.6355844361894942,74.56485469466462,91.18656082125428,3.7680111540498737,3.2152861509662594,2.5429813327964945,2.64678,0.4743012882055249,2800193.118482553,3103634.65537154,
2025/11/09 03:00:00,5.56648262884994,57.219131622235295,2.440767397209555,9.348532250000003,0.6622930318299965,0.6322860635973249,73.6414202435182,90.0135306398329,3.8301610635605243,3.2262898809596545,2.5183298603536564,2.60287525,0.47644389374620566,2831747.790587015,3111759.5725180386,
2025/11/09 03:15:00,5.075037929709538,56.225664095571176,2.4739777727021006,9.328722,0.6639687962066422,0.6338141431353349,73.97710228356809,90.55697543498961,3.770738000532271,3.2165710908739698,2.535050870561713,2.630861,0.4742860767297634,2791806.29666682,3094527.7823694553,
2025/11/09 03:30:00,5.186323912112698,56.493803641175646,2.4685592444808866,9.332341500000002,0.6617526200379764,0.632370228958971,73.53316723650705,90.04346313128964,3.7804810724575093,3.224908239802412,2.526432146152708,2.61395825,0.474203570090582,2792306.4671994713,3096106.533710849,
2025/11/09 03:45:00,5.014066548927303,56.20397945146999,2.481476185046043,9.33596075,0.6617788935345441,0.6324922923500106,73.53843023233712,90.0868736429092,3.7622608696632622,3.2120936241082636,2.5319609832376955,2.6168715,0.4741784176107301,2777555.751176371,3080061.651934888,
2025/11/09 04:00:00,5.182733360194675,56.5926168108262,2.4705091621660675,9.339579750000002,0.6594561462163325,0.63098005314794,73.0731473028494,89.54906229019252,3.7804270848408197,3.213247630333688,2.522862064694581,2.61483975,0.4748725422431812,2784079.586944138,3078713.7718650065,
2025/11/09 04:15:00,4.818788469979893,55.3993626965559,2.4885190421511942,9.3150445,0.6723092457467336,0.6399666541026742,75.64782589815935,92.85899349906222,3.743208045515952,3.2101411324444022,2.5592532450344114,2.632992,0.4728073411814691,2797619.203862021,3119419.2179002617,
2025/11/09 04:30:00,5.3226914317286855,56.546287209412014,2.450151614774258,9.315602250000001,0.6660039055343143,0.636042440920924,74.38476678602439,91.34944520080073,3.802051348099242,3.2255936539153973,2.531282346284262,2.59312825,0.474514027453886,2823726.10346336,3127048.668390512,
2025/11/09 04:45:00,4.847314591346901,55.62620049819333,2.4892528594790844,9.315173750000001,0.6670512783911647,0.6369183627314875,74.59457209169801,91.66095722427714,3.742156492671198,3.2156493591974065,2.546555086055333,2.597716,0.47251741737786,2780138.3702104576,3103535.475376598,
2025/11/09 05:00:00,5.000269639904786,55.873488766468256,2.4902622332914564,9.314744750000001,0.6637801365072257,0.6347836878535279,73.9393107696419,90.90178342283431,3.7404674196453667,3.2276407788844668,2.537324972820684,2.593108,0.4716892574504675,2770519.1305938675,3103091.698638981,
2025/11/09 05:15:00,5.445545988063259,56.71448028961191,2.464741215822412,9.314316,0.6598751987147203,0.6322197272341625,73.1570901288855,89.98993883691752,3.7790239154547858,3.2269938017992947,2.521521965270067,2.54958225,0.4733014356459271,2789683.2964870105,3104411.0087201037,
2025/11/09 05:30:00,5.250860101366527,56.4675494882261,2.4751379591869735,9.327494000000002,0.6602942338312334,0.6325026045676945,73.2410294730589,90.0905410704791,3.768474385590963,3.2151604707545243,2.525876577135602,2.57870875,0.47365355298990974,2780623.8389616325,3089961.996210743,
2025/11/09 05:45:00,5.507509537375938,57.07200391120955,2.46027809746395,9.348103000000002,0.6577255225298718,0.6306099181531515,72.72647607763022,89.41742782260148,3.7996123322952835,3.2243100552058523,2.5119766990102326,2.55689025,0.4745980209101691,2795223.0042419257,3094441.261279737,
2025/11/09 06:00:00,5.419570590955971,56.8463088139888,2.4710950125482367,9.349031,0.658158060650419,0.6310497455965279,72.81312028652341,89.57384764822037,3.783355537737545,3.206584725197725,2.5190866832571084,2.59187325,0.47489716252531894,2784696.15370977,3079091.5743571566,
2025/11/09 06:15:00,5.1260142895393415,56.060823553535045,2.4722547575676863,9.349547000000001,0.6704066860366763,0.6394436194327967,75.26671317509697,92.63835467023127,3.7817894662273797,3.2095263545923665,2.545194804444518,2.56736725,0.4743456529078506,2820390.8716460643,3125464.9707262735,
2025/11/09 06:30:00,5.1765720160386195,56.235372197200945,2.480107055254629,9.350064000000001,0.6649981858168769,0.636041398749056,74.18330526125635,91.34907456376364,3.770024354468861,3.2162766479459393,2.5343090166750515,2.55774475,0.47354684851693707,2795336.216060263,3107640.91242185,
2025/11/09 06:45:00,4.871344382837378,55.33241078806958,2.476032586058164,9.350579749999998,0.6817795668324377,0.6472883939987593,77.87648438111599,95.9476226258214,3.7764364664061603,3.2112089092657605,2.570093429594447,2.54036775,0.4736278557362329,2861835.5062527857,3180536.097512353,
2025/11/09 07:00:00,4.946156919863597,55.90574296699907,2.507198872300983,9.351096750000002,0.6605573211174082,0.6331577895372833,73.29373000671715,90.32355044775802,3.7296988497039436,3.2102531181703364,2.5329178926480784,2.521082,0.4721735276339848,2750028.0004902985,3074161.2848989503,
2025/11/09 07:15:00,6.532778779098237,58.38675764143079,2.4829695148493265,9.29233475,0.634777128458513,0.6157828092549603,68.1295507311407,84.14432851232769,3.742428046106674,3.224675047355564,2.4744218099986415,2.3699215,0.4714556156464077,2693721.952159257,3019905.9329724624,
2025/11/09 07:30:00,5.665988139049205,57.119892257869765,2.5172911970351217,9.308800000000002,0.6392551232511472,0.6186117390238802,69.02656372907695,85.1504064817863,3.6979432538293353,3.220334253609488,2.492201973338759,2.44987425,0.47008541363873513,2667950.8918535165,3007508.9595850157,
2025/11/09 07:45:00,5.617852949007556,57.03985033050844,2.519598024584798,9.30888575,0.639619443397057,0.6187515706434604,69.09954280149964,85.20013606979484,3.6945916210320897,3.2248779076486143,2.492954201391045,2.4424715,0.46973260914787207,2666350.2632166306,3009964.7536470634,
2025/11/09 08:00:00,5.766943192995598,57.324252380901385,2.509348310216049,9.308970750000002,0.638986436082099,0.6182045415098364,68.97274145053987,85.00559113409656,3.709716467857952,3.2233058633254377,2.4892381460676782,2.42486175,0.4705429316565891,2676143.070568611,3011208.4770298325,
2025/11/09 08:15:00,5.597282748154555,56.980059648586575,2.521374656379891,9.3090565,0.6402873556547914,0.6190008241524555,69.23333616312858,85.28878035745208,3.6920560284228623,3.2207337553488906,2.496097483453597,2.439445,0.46997396740365316,2666753.986716632,3007504.954579577,
2025/11/09 08:30:00,5.478593460216416,56.70432540937537,2.532054966485778,9.309142000000003,0.6414027682850962,0.6196686179959945,69.45677090876278,85.52627394301798,3.676516554030459,3.2171949896134353,2.502445708001008,2.440047,0.469542015847957,2658725.5102418917,3003654.8955678768,
2025/11/09 08:45:00,5.836908265033685,57.293163331804635,2.514810853874783,9.309228000000001,0.6397926325275388,0.6184426800914775,69.13423531641614,85.09028251925832,3.701760705246075,3.217682228859364,2.4944302310321143,2.44437725,0.4706640222864811,2674823.0560724507,3008260.6924541253,
2025/11/09 09:00:00,5.718978212004345,57.10382093122331,2.5200880398759575,9.3093135,0.6404717462567329,0.6187998907488172,69.27027250948451,85.21732058741848,3.694042967029921,3.2229352894818724,2.496509259889721,2.41511875,0.4700830340562448,2670469.642229766,3010377.0354026114,
2025/11/09 09:15:00,5.770439227213217,57.25018140693703,2.51289212656022,9.309399500000003,0.6402551946367635,0.618542627651018,69.22689380387409,85.12582777699456,3.7046554452551064,3.2213074001174826,2.4944537022528372,2.4442195,0.4707092415854978,2677400.8959754705,3010613.401252126,
2025/11/09 09:30:00,5.679646199099238,57.08561040529173,2.517947275477827,9.3094845,0.6409414092306789,0.6189084555151307,69.36435341216198,85.25593046061442,3.6972515630746687,3.2220838865997363,2.4973765505566208,2.4390795,0.4703993175050607,2673666.8464087,3010156.9749979624,
2025/11/09 09:45:00,5.76281717305659,57.150332451087706,2.5187045489646502,9.309570000000003,0.6409504694573824,0.618806527172074,69.36616831849767,85.21968075885664,3.696173893768856,3.221588376262276,2.4980663743150644,2.4362015,0.470419236819018,2674193.630442022,3010509.3347788732,
2025/11/09 10:00:00,5.918892768103262,57.48481659655005,2.5056681689406353,9.3099155,0.6401482891926417,0.6181409240083714,69.20547895696842,84.98296626464791,3.7155420719321004,3.2208724128591717,2.4929496110653284,2.41909725,0.4713713178262302,2686258.24433284,3012557.4085175563,
2025/11/09 10:15:00,5.679710656406883,56.96636569437817,2.5259963218740706,9.3118515,0.6419437144123774,0.6192523972984398,69.56513095155513,85.37824959867152,3.686407386805461,3.22224613440195,2.5023627929444476,2.43166575,0.47008261607375335,2669972.82522835,3009822.0319578727,
2025/11/09 10:30:00,5.681741094348581,57.036274475259006,2.522000663326763,9.315288,0.6419992210603896,0.6191450240823833,69.57624980877691,85.34006348731124,3.6936104480290792,3.222479809534606,2.5010786541350862,2.42687925,0.4704899794719806,2674791.291746281,3010327.2197003053,
2025/11/09 10:45:00,5.947904975268614,57.47031505384109,2.511279190202062,9.322733,0.6411852155897235,0.6184003770760206,69.41319167195755,85.07523791392143,3.712344304995366,3.214817210790012,2.497401128293689,2.41992025,0.4718714856264467,2687726.0335099082,3008159.637440816,
2025/11/09 11:00:00,5.061052593626357,55.59200508473839,2.5645758031743715,9.330177,0.6530876838011022,0.6264211385260584,71.79744381772956,87.92773410589774,3.638097570932131,3.215732134556504,2.538144523595565,2.44150825,0.4685318471542251,2666031.816563955,3024150.8951490996,
2025/11/09 11:15:00,5.071495842054219,55.74003034829235,2.5227069880601407,9.320382000000002,0.660512394536749,0.6315449957624848,73.28473050388888,89.74997795969733,3.694595545226993,3.213677561713672,2.543787642502032,2.518219,0.47104216645441055,2729656.2158156936,3065273.432122484,
2025/11/09 11:30:00,6.110044003622193,57.66663229841538,2.4628676387613284,9.307350500000002,0.6516612465070477,0.6254653069585239,71.51170592549167,87.58780305028212,3.779070524748552,3.226107956286808,2.5067794201619233,2.50865675,0.4738744395297998,2771405.101429836,3076990.317786597,
2025/11/09 11:45:00,5.1976098618224,55.997941656978014,2.536431904067821,9.299188500000001,0.6509174315243613,0.6249326695237619,71.36270805067747,87.39837636507319,3.66624804122924,3.227978710185303,2.5263839823875456,2.50679875,0.46897361487433387,2681159.4665962094,3035920.090885191,
2025/11/09 12:00:00,5.78704111292484,56.802018392604225,2.4764542199803423,9.2588995,0.6560154801761523,0.628788052986015,72.3839276180329,88.76950137772586,3.738772728079543,3.240985065233725,2.522735797712748,2.54935,0.47083610815705956,2757451.699457368,3099048.368582335,
2025/11/09 12:15:00,5.361044909942791,56.34076173975956,2.514046068962282,9.288827250000002,0.6514373484544245,0.6251890078346968,71.46685561352761,87.48954028514474,3.6947720905663965,3.2273452496384833,2.5226369506674544,2.49912775,0.4702624598879567,2704905.886734732,3047001.010913859,
2025/11/09 12:30:00,5.903679933748435,57.345009193431736,2.4803236788484844,9.295276000000001,0.6492338797384288,0.6234839362801241,71.02546606970125,86.88315021273911,3.747606039996936,3.232167339624988,2.507080719260437,2.49566175,0.47236418878013875,2739844.318536986,3060435.1768509317,
2025/11/09 12:45:00,5.318110615477394,56.180652888180305,2.518597269030772,9.301725000000001,0.6546475135968394,0.6270388602255912,72.10990233233996,88.14742008042637,3.6932165036371893,3.2222687189741683,2.531203224666468,2.51161075,0.47068908367901224,2713589.8771210024,3051553.125370092,
2025/11/09 13:00:00,5.636575708202031,56.790842401277246,2.493931579370404,9.308174000000003,0.6545076874555186,0.6267609420958786,72.08189295045753,88.04858153353543,3.7323293377398357,3.2200185020176884,2.5238729983428168,2.51564075,0.4726183853109422,2743586.553571184,3061491.3673102483,
2025/11/09 13:15:00,5.533192731429722,56.53596065803856,2.500871152877673,9.314122000000001,0.6571684087827735,0.6284165115719195,72.61487740554166,88.63736673246537,3.7243510083606415,3.2155870408397056,2.532213512790789,2.4982965,0.472618991466426,2745569.6684533134,3063696.81898608,
2025/11/09 13:30:00,5.272788291072118,55.91638857326262,2.52386648145994,9.31914725,0.6606667389082286,0.6306471134419088,73.31564811630011,89.43065592072534,3.692408975854105,3.220897437799365,2.5453749143500652,2.51202825,0.47098200428043546,2731793.99509707,3068414.8669606103,
2025/11/09 13:45:00,5.40864600838654,55.900066787545086,2.528996766358947,9.263494750000001,0.6559448007128252,0.6279356241790067,72.3697694065496,88.46634438432949,3.6629128487723848,3.2102166409712707,2.544742810478535,2.52922725,0.46978499965544274,2700699.103327037,3048098.975172335,
2025/11/09 14:00:00,5.821777843853283,56.88824520027492,2.480742919971196,9.30014325,0.6589734194879181,0.6294774561563726,72.97644952406891,89.01468008430375,3.74893471432662,3.222369451137218,2.5314360756025662,2.536863,0.47321242566354677,2772952.5496513345,3086894.7393606813,
2025/11/09 14:15:00,5.283194385883405,56.05606924440576,2.5228899420047615,9.287298250000001,0.6545513950342337,0.6264643245722383,72.09064826796762,87.9430927514636,3.6812141882891822,3.2344821057081914,2.5326183948703593,2.46193675,0.46964229599914664,2705362.739810207,3055112.3342132,
2025/11/09 14:30:00,5.434705988796225,56.18858654125887,2.52316673333685,9.28793425,0.6545186698585578,0.6263248172131213,72.08409289903425,87.89347848315298,3.6810624233765346,3.2344756854841004,2.5330469569209937,2.495477,0.46966138735520835,2707374.3601538213,3057149.6842854857,
2025/11/09 14:45:00,5.73321398832411,56.6668978486004,2.5087869375047283,9.28883325,0.6535240416356218,0.6255280094498821,71.88485317558703,87.61010250637901,3.7025197760471413,3.227688472069407,2.528343090067438,2.48758425,0.47103616280143723,2722707.160420989,3057543.647134803,
2025/11/09 15:00:00,5.772416817254282,56.852581685626035,2.5007127523338477,9.289727000000001,0.6539132430864978,0.624091660514592,71.96281636590288,87.09928069803173,3.7148316980149554,3.2221108327510595,2.5307531032217803,2.4992965,0.47282136848947043,2732769.8678655615,3046939.0243022833,
2025/11/09 15:15:00,5.014002499464311,55.575897617325666,2.5390236470168164,9.285534499999999,0.6586678979086644,0.6255258367097459,72.91524873210037,87.60932979508678,3.6571280109619635,3.225845265019478,2.5550716069344146,2.49346775,0.47105364181624504,2698941.6081106653,3030642.8139613857,
2025/11/09 15:30:00,5.861812907627268,57.28287139897617,2.5046665389677862,9.291076499999999,0.6484189501364469,0.6167565948022365,70.86222281479826,84.4906447047076,3.7095063775751176,3.2334590076833405,2.523808333186793,2.497196,0.4740246065691254,2711502.29027637,3008669.7275890387,
2025/11/09 15:45:00,5.845525241993073,57.66963523151077,2.5032664807391956,9.271374499999999,0.6397211066166133,0.6094269952433875,69.11990754812744,81.88395268917635,3.703710560316468,3.2315359497127427,2.509203023259315,2.5004745,0.47488176389803755,2677636.2831590823,2960896.2668800484,
2025/11/13 00:00:00,4.191018053067353,55.17200852349441,2.4282649178213456,9.352609750000001,0.6882556607845215,0.6501153546393478,79.73452510990501,97.14015788364394,3.8515607096079214,3.3714688565937436,2.544563570107611,2.56111875,0.4699005274685385,2942840.938283935,3319848.218797227,
2025/11/13 00:15:00,4.883051285944077,55.77826724387472,2.403343537272911,9.279364000000003,0.6860393079067398,0.6492564728661093,79.09863657172804,96.77784410318546,3.861022719427517,3.3021778216696744,2.5524211446528864,2.61227175,0.4728074048962205,2949688.5093650008,3288979.664650689,
2025/11/13 00:30:00,4.887349597112063,55.55878502332234,2.416179020534897,9.2537615,0.6844773374334007,0.648413804261113,78.65049533441692,96.42236974401165,3.829915507647852,3.260279617104893,2.56291934625452,2.64670375,0.47340609406894335,2920059.805946553,3248132.455476464,
2025/11/13 00:45:00,4.976706886336103,55.52124240957136,2.410525854280676,9.2280795,0.6856620330513713,0.6498306084537776,78.99039353936958,97.02003952721424,3.828243320274923,3.258461850052332,2.5668960748305643,2.62415825,0.47306090776634335,2929089.8143971735,3262691.7644855287,
2025/11/13 01:00:00,4.491064459380652,54.61913295712037,2.443619993135872,9.2342575,0.6888545568784502,0.6526003462833488,79.90635296525579,98.18843570834986,3.778925334519699,3.245058685010679,2.5858280375854257,2.6265875,0.47193548905705074,2907589.411260622,3253399.704158781,
2025/11/13 01:15:00,4.129529924551605,53.976939955625824,2.4722201607789023,9.240434500000001,0.6896272569450196,0.6533380556221795,80.12804650544255,98.49963367267834,3.7377069593545795,3.245127704763234,2.5952419379947975,2.634075,0.4702122366852579,2877690.4677285096,3242291.623793973,
2025/11/13 01:30:00,4.610250219430725,55.044684554475566,2.443327244455623,9.289257500000001,0.687136803951336,0.6509041123765797,79.41351655426689,97.47289028819814,3.801888396684932,3.2319789821737634,2.57777939647598,2.634484,0.47403439139071707,2911831.3609312866,3230827.091314312,
2025/11/13 01:45:00,5.491356357671293,56.695573768713984,2.3813067588685555,9.281870249999999,0.6819136905430894,0.646766690426308,77.91496549626541,95.72754531191194,3.897805360620633,3.24205054471646,2.545869496200419,2.62485675,0.47685462299906745,2956800.8131566155,3243832.8192919856,
2025/11/13 02:00:00,5.013504671249905,55.787271517142756,2.4177321839481754,9.279323250000001,0.683161044059441,0.6479943813510963,78.27284072996822,96.24543887311091,3.838027764864674,3.23783714507413,2.5601227578004604,2.60367275,0.47466316911758716,2917845.0135013554,3229345.675267936,
2025/11/13 02:15:00,4.232394366221797,54.37917640323781,2.476458424925848,9.290824500000001,0.6859621491819348,0.6503769944633064,79.07649914532098,97.25052896926385,3.751657773248583,3.231735514969635,2.5837087678248367,2.6148075,0.471632370783853,2863901.881440355,3208416.430130478,
2025/11/13 02:30:00,4.433769029411735,54.76441457356805,2.465816176151724,9.283663500000001,0.682648758001934,0.6478328975011768,78.12586195438594,96.17731794428414,3.7649454934181463,3.235346423316614,2.5723671782652784,2.58797225,0.47164792733183375,2855835.0996181937,3199179.529140972,
2025/11/13 02:45:00,4.693215065522736,55.044984725117104,2.42914065622107,9.2467865,0.6872584745989507,0.6522399860248748,79.44842479068629,98.03642003909518,3.8066081008190387,3.2421184916511265,2.574632537101672,2.6444995,0.472646272704504,2919177.1123699816,3257063.516094756,
2025/11/13 03:00:00,4.605030292716435,54.81447272758254,2.425327635897905,9.228819750000001,0.6900263424379992,0.6549266675322634,80.24254717601664,99.16977944215785,3.8051847566497163,3.233002789982977,2.583275533931234,2.6595195,0.4729343647345202,2935020.628915875,3270958.144826729,
2025/11/13 03:15:00,4.64292580830778,55.238546838954505,2.4413280438228484,9.275790750000002,0.6810690645773746,0.6470495999544379,77.6726358672494,95.84688888614113,3.7994856010727442,3.24453739968207,2.5592616611778527,2.64410675,0.4721164209070822,2872906.044145779,3212258.3706526617,
2025/11/13 03:30:00,4.217655805457923,54.41136235689362,2.474207427491085,9.29213775,0.6850553567437887,0.6503870320079542,78.81633348140542,97.25476324324914,3.7556017522033254,3.2352434185556493,2.5782595072662216,2.63413,0.4710902927721108,2860672.8583936268,3211778.436580249,
2025/11/13 03:45:00,4.0597059910905955,54.055537574909124,2.480011756003876,9.279698250000001,0.687409239929414,0.6526660795357142,79.49168051343472,98.2161648602647,3.741796073157605,3.2231778118431818,2.5888970159820714,2.62307725,0.4710605960222313,2863814.5635289797,3215688.981687577,
2025/11/13 04:00:00,4.667062231035743,55.27912021504511,2.4072244025996765,9.296782500000003,0.6927189948146251,0.6571076338303599,81.0150896717307,100.08980612001659,3.862034004789899,3.2186697386972316,2.5782591963474357,2.63929425,0.4766724205351234,2988421.1304604993,3280918.1510226405,
2025/11/13 04:15:00,4.555896568660501,55.23747121514742,2.4114211884192445,9.31150175,0.691880220120123,0.6563870972449819,80.77443881703758,99.78585237186041,3.861416576547524,3.2376829011496455,2.5718086072701296,2.64286525,0.47561145232344054,2980239.816813081,3285883.0914014224,
2025/11/13 04:30:00,4.5355882477912814,55.086914606592416,2.4203512213612273,9.300133,0.6910720448134503,0.6559931254774563,80.54256715999831,99.61965790257055,3.84247249652037,3.2384415900288737,2.5734199261316837,2.63367525,0.4745112648353717,2962498.21261995,3280763.9228907167,
2025/11/13 04:45:00,4.570430248758612,55.12180902961734,2.4192526133007637,9.28876475,0.6897356354996199,0.6551493311827054,80.15914113903597,99.26370867837483,3.8395183284835466,3.2435130839113997,2.5698351082004383,2.641669,0.47380119473688026,2953206.285242231,3279800.971909702,
2025/11/13 05:00:00,4.477257661189697,54.940829308731566,2.425643385066497,9.280527000000001,0.6893178940356127,0.6550643818570391,80.0392879281392,99.22787334889816,3.82600635243238,3.2264242644841183,2.5745081002525247,2.635096,0.474029079367811,2940288.7445623046,3262471.534371682,
2025/11/13 05:15:00,4.475954877183369,54.88013740531676,2.43006101336032,9.277598250000002,0.6890278364998873,0.6549970136455023,79.95606820973309,99.19945449991674,3.817845806748209,3.244422121856807,2.571737873176665,2.6395655,0.4724932668578503,2933021.9516867953,3274520.372020424,
2025/11/13 05:30:00,4.502841695273958,54.88208010818562,2.4253812309597795,9.27466925,0.690427272095083,0.6563819568128041,80.35757695133515,99.783683913434,3.8240047096966276,3.234628825173469,2.5755306116748105,2.6588975,0.47323651543511486,2946564.2308123144,3279845.0480724964,
2025/11/13 05:45:00,4.510109567209554,55.00285250742348,2.41389081104376,9.280500250000003,0.6915298938619228,0.6574111137568467,80.67392754266169,100.21782718518081,3.8446230490380544,3.236524345764658,2.573208165205286,2.646433,0.4740164465402688,2967377.8998983805,3292695.820236338,
2025/11/13 06:00:00,4.477435732997208,54.95082140825059,2.4119657430113692,9.28729275,0.6934288414427634,0.6591141889207639,81.2187500812369,100.93625854589395,3.850507734991584,3.2272496740236813,2.5778231786025017,2.663036,0.4748667755381191,2982405.1403225623,3298104.033946159,
2025/11/13 06:15:00,4.3430493829004035,54.746213643420276,2.4120349674894874,9.29408525,0.6965233850115133,0.6618244367730186,82.10659822400305,102.07955926074366,3.8532133137661524,3.22358539803581,2.584660887015357,2.64917,0.4753321006773571,3000952.650936027,3312428.3444977202,
2025/11/13 06:30:00,4.4187259863671215,54.78045678848923,2.3948407419827547,9.2580985,0.6978646061574928,0.6635176222539488,82.4914047962937,102.79381872197497,3.865851427070246,3.2397008953836477,2.5828864589791003,2.65637875,0.474448474904686,3020931.3333826917,3346317.152323959,
2025/11/13 06:45:00,4.4525515739555885,54.57637043351224,2.3740812479425557,9.1824275,0.7006070611373993,0.6664885052627628,83.27823603858697,104.21017110862363,3.867781487241747,3.246441913099777,2.5888058334488226,2.65676,0.4731219784455488,3043411.097416593,3389202.9768984024,
2025/11/13 07:00:00,3.955075112233658,53.70168279252454,2.382619172015037,9.161392000000001,0.7076251809212643,0.671684135092657,85.29178811093104,106.90324920984722,3.845092874096198,3.2601593185839004,2.6051768330721945,2.673387,0.4710022266827898,3062999.158054336,3440153.023680895,
2025/11/13 07:15:00,4.009455532832192,53.93016713687729,2.3799559386385605,9.187574500000002,0.7067603548124084,0.6709564042943911,85.04366290684354,106.52604068257969,3.860396888379244,3.2831630372085687,2.594981034134503,2.6184375,0.47057291046846,3068138.901884064,3451868.5903230435,
2025/11/13 07:30:00,3.994681219291124,53.87362324048485,2.3863297798180647,9.195269750000001,0.7074999553379661,0.67079101842801,85.25585993635904,106.4403153577184,3.8533105641002616,3.2794497409931886,2.6001412474842613,2.66455775,0.4710342215604628,3066971.8448197856,3444172.5783165772,
2025/11/13 07:45:00,4.113012384466288,54.03853918623338,2.3789651454432987,9.1827915,0.7072257612650233,0.669803705923426,85.17719156636923,105.92855648108352,3.8599941313090866,3.28248822811669,2.6005091368350146,2.64953125,0.47167162442952776,3072610.3787833294,3441689.4426222015,
2025/11/13 08:00:00,3.9063903332121868,53.65096910324144,2.3914210806535907,9.1725835,0.7086964322859373,0.6700131792109923,85.59913829470992,106.03713387054286,3.835620407549922,3.269511528567715,2.6133996416702603,2.64347375,0.47197341120468245,3061321.9505046587,3424895.0223769853,
2025/11/13 08:15:00,4.045413274503574,53.94290958552733,2.3811095045756043,9.175078000000001,0.7083380797341403,0.6688388878954357,85.49632421550594,105.42845728465265,3.8532784747483992,3.2762211939778605,2.6103131897246827,2.6613425,0.47304630156009203,3073826.4392357557,3424113.4645292065,
2025/11/13 08:30:00,3.9756458102540364,53.834356052028625,2.3889565936284343,9.17699325,0.7083121486814999,0.6679142268638601,85.48888439880609,104.94917287512023,3.841423186371775,3.27430038155471,2.615264991456538,2.6671095,0.47339513197634336,3064063.8751197904,3408465.452184126,
2025/11/13 08:45:00,4.133002607686933,54.19931308963072,2.3822049973492154,9.181233,0.7056471057056262,0.6651901603242342,84.72426325066114,103.53719315671717,3.8540902274222257,3.2755061329997837,2.6091346077443363,2.6778755,0.47462153650951794,3059390.381668204,3386567.389586139,
2025/11/13 09:00:00,4.4117745590535264,54.809646597657945,2.3700810139636563,9.199581,0.7028061688515552,0.6616669605112799,83.9091768078427,102.01312890735299,3.8815470634967375,3.2708628251656244,2.599943965045368,2.7162365,0.47670891576409213,3064892.082997025,3364381.592500458,
2025/11/13 09:15:00,4.234808064327865,54.57229023004777,2.3776691668673524,9.20494325,0.704256816765492,0.6617711356279546,84.32537875413209,102.05707451375073,3.8714146519079344,3.259663496567456,2.6092121702553777,2.649513,0.47771064172300615,3063551.2660551514,3349433.9146926305,
2025/11/13 09:30:00,3.8177273776492484,53.531074799260864,2.3804479607659093,9.06548375,0.704715469815471,0.6626666573948469,84.45696981095601,102.43484464109027,3.808309990142855,3.25272686082527,2.629377812374465,2.73796825,0.4745611842967731,3022268.987093776,3346285.9792638617,
2025/11/13 09:45:00,4.039331357522201,54.115243996196114,2.358139684214235,9.070882249999999,0.7029958361701008,0.6601320325427208,83.96359380756303,101.36562936510694,3.8466263515778722,3.2891359602865538,2.612532938951658,2.667709,0.47467402539799786,3042114.703791751,3366735.456570494,
2025/11/13 10:00:00,3.952953243024467,54.173039687227174,2.3587195578546805,9.1015835,0.7041360655965763,0.6596983781540452,84.29073432316133,101.18269503599821,3.8586967533682293,3.303655896800815,2.6112047627855404,2.6799735,0.47540363468723285,3054494.974626556,3370561.023601355,
2025/11/13 10:15:00,3.785151760255019,53.88694632073015,2.3647846499377048,9.1194375,0.7088785284253882,0.6623527372507182,85.65138306542345,102.30241943691672,3.8563500910073287,3.2953043978863827,2.6259961253755386,2.66084275,0.4768013244204891,3077701.501666021,3377191.435988256,
2025/11/13 10:30:00,3.8818242356871338,54.141932402360624,2.3488945884892867,9.1301745,0.7115651639306345,0.6637021966271659,86.53231043494819,102.87168024030993,3.8870090402277935,3.296415364240848,2.6282311894658688,2.661337,0.4789104128459535,3120302.6120054997,3395117.6593202306,
2025/11/13 10:45:00,3.781981095225831,54.03325467806479,2.3556035693289346,9.1409115,0.7121624056968232,0.6634199741334386,86.8341356835329,102.75262648713849,3.880496539833342,3.2911890132619708,2.634065519760922,2.6703025,0.47984922061055296,3121746.058287539,3383935.1519798776,
2025/11/13 11:00:00,3.808771324012241,54.02037528271825,2.361444949120269,9.1388805,0.7117808628493345,0.66188166397906,86.64131717801628,102.10370019144398,3.8700374969167037,3.3145249574058884,2.632723393250743,2.65581425,0.4785747126728994,3109661.6904565594,3388094.2672051215,
2025/11/13 11:15:00,3.849908443177526,53.99080707270872,2.3654595730517016,9.125422000000002,0.7113004151338871,0.6603566083385556,86.39851558684961,101.46036522762824,3.8577797329367205,3.3157370694747046,2.63595182998116,2.66000975,0.4782892800316321,3095766.1226878692,3376814.9112904123,
2025/11/13 11:30:00,3.860524814321309,53.96037379256825,2.3682093095671894,9.115463250000001,0.7109891928880533,0.6590988357258167,86.25694879153124,100.92978189884418,3.8490952692293616,3.2973148676782826,2.6426388321737133,2.69130325,0.4793552711922445,3086594.3540606736,3352459.390740645,
2025/11/13 11:45:00,3.8884998643839026,54.01872542867119,2.3706016423206995,9.116380750000001,0.71026398235528,0.6575422442212666,86.04888036065383,100.27314373255625,3.8455979221694645,3.29461228349858,2.6441953665688636,2.66989225,0.4799267285596864,3080241.0094022877,3337907.483069542,
2025/11/13 12:00:00,3.9156023241858406,54.12087635992731,2.3699003201540805,9.117298000000002,0.7094073794942629,0.6558950983985464,85.80311446906128,99.57830580655995,3.847122987606177,3.293357308272692,2.6440705094606614,2.6689065,0.4806217222839262,3076631.942916844,3324726.5481155915,
2025/11/13 12:15:00,4.031452008958297,54.41272690465564,2.3667705561945884,9.120584749999999,0.7068619155370278,0.6529087573814095,85.07280145303764,98.318536956692,3.853599042851255,3.294923880839987,2.638352602433796,2.66874125,0.4813065386873511,3067718.447300859,3306012.6382300584,
2025/11/13 12:30:00,4.006947747087338,54.51115037347188,2.3677425378754013,9.1298115,0.7055123719980003,0.6508258274378244,84.68560712272928,97.43986628768758,3.8559139576857326,3.2914244724548807,2.636981736115324,2.6660095,0.482261585797307,3060350.7684468618,3285480.744107234,
2025/11/15 17:30:00,5.642400600560052,57.54861669445671,2.5536759450659545,9.528978,0.6406695796160737,0.6206624325211132,69.3099016522083,85.87971322257489,3.7314750207093694,3.2580561105293766,2.4705035893125413,2.312693,0.4697805859861109,2684706.3995327377,3030102.7680221586,
2025/11/15 17:45:00,5.835915045339505,56.32601049698371,2.599137278646983,9.388846,0.64152223173524,0.6259547786164998,69.48070132238054,87.76187829851813,3.6122932317324516,3.181171573162453,2.5094680059493752,2.335222,0.4655805440960286,2617947.017912373,3005026.388322589,
2025/11/15 18:00:00,5.8119992265893075,56.347983473949114,2.5919669584262324,9.36431125,0.6412546927440872,0.6241546257620287,69.42710904198782,87.12167360045399,3.6128204565098856,3.188996681416372,2.5110530022539113,2.36416225,0.46590934797616823,2618135.2826298764,3001273.9307774426,
2025/11/15 18:15:00,6.830291336810262,58.591884895256385,2.5196546697887277,9.4118655,0.6361773210998706,0.6182268869220042,68.41003140543086,85.01353803583126,3.735379142566859,3.1802215511898253,2.480306106969903,2.3567875,0.4734371620501317,2693398.848847783,2995632.483598787,
2025/11/15 18:30:00,6.529488916144942,58.57589064270542,2.5062134494884645,9.473039500000002,0.6430863087526832,0.6205751748263412,69.7940106224966,85.84868097662164,3.7798215079938684,3.1699574883014052,2.489986107342413,2.4118895,0.47756848748760455,2740243.9361413065,2997663.8361181235,
2025/11/15 18:45:00,6.41682427959222,58.1889083421932,2.517196472283194,9.450527500000002,0.6457945094858211,0.6208959750492551,70.3365059515761,85.9627700715237,3.754386121250205,3.1791410585282143,2.5027811886544975,2.39951625,0.47661650595331934,2732768.9443435166,3000916.1257475493,
2025/11/15 19:00:00,6.368169314438319,58.23963624642886,2.5249726768258554,9.452989500000001,0.6436349683174287,0.617627885674008,69.90391578849515,84.80050978539062,3.7437987296889723,3.178601859231939,2.503050155056598,2.38652525,0.4772485453731518,2717365.9085378842,2976451.149433924,
2025/11/15 19:15:00,5.978609466573573,57.609457880072796,2.5563088415239186,9.456147,0.643656781285828,0.6158888753287244,69.90828527016866,84.1820497528065,3.699141060891066,3.172588158792371,2.515671112248283,2.406154,0.47674866222521434,2682320.851394734,2943957.865099315,
2025/11/15 19:30:00,6.527374641493168,58.32528267128413,2.5415086210373863,9.412777250000001,0.639239098233965,0.6116586324139338,69.02335366533617,82.67761007077503,3.703618068451768,3.1903950027076227,2.506463827620121,2.36157625,0.4763237431023474,2679446.8351901993,2945817.2294114856,
2025/11/15 19:45:00,6.593798800558204,58.57846326940853,2.5332246710105832,9.398254999999999,0.6373958792212421,0.6089176466199632,68.65412782006095,81.7028084153118,3.70999663296771,3.1983671436878445,2.502948152239559,2.36748325,0.47695803959168154,2678558.4374178983,2937362.07355825,
2025/11/21 13:45:00,5.538270969577411,61.659576214980575,2.239608890621369,8.801795750000002,0.5897559405201113,0.5769636404568965,61.00449586973384,71.77569973089116,3.9300593004691926,3.308210429672831,2.3657414315960645,2.357784,0.48120836609989504,2716635.08153067,2928809.3307277784,
2025/11/21 14:00:00,3.5836562996225894,56.05630173019324,2.38356070200031,9.023783500000002,0.6457457304399558,0.6082501952572726,70.32673473919351,81.46543662932703,3.785841699952153,3.3153285980320777,2.5069249755062684,2.49172525,0.47601986661665113,2730422.9732124247,3005520.344908144,
2025/11/21 14:15:00,3.1478935039307316,54.73232767897781,2.3387210931278437,8.97282175,0.6743257961759778,0.6261315176896548,76.05177276048975,87.82473361920916,3.836636089855247,3.299783593717328,2.5664693951187902,2.59454325,0.47862572188355623,2856899.8313932023,3112064.4360312945,
2025/11/25 00:30:00,6.588957942554714,64.48082653511409,2.1078058253328655,7.5540845,0.47511757062014126,0.530275289287015,46.4259058348963,58.893934068392795,3.5838616675267305,3.046456522957878,2.2550347997386497,2.56051,0.48229518329626037,2424760.8421815364,2602784.3752710586,
2025/11/25 00:45:00,1.3696896081461318,52.894909036664785,2.2655061600239956,8.691435,0.664379823283888,0.6309881961578205,74.05943749114742,89.5519582627029,3.8364208199318877,3.318518173351121,2.5301912677312766,2.56060375,0.4707283039435996,2809557.5520483153,3158975.7367104227,
2025/11/25 01:00:00,2.4370999576887584,54.61790920073901,2.186786469994945,8.748984,0.674951687517059,0.6393677142058969,76.1771486696293,92.60633453594335,4.0008405576152235,3.359108897673147,2.5120357140514735,2.5158445,0.47417172260719737,2964434.752117536,3287382.070315095,
2025/11/25 01:15:00,2.480906647964332,55.121794206356014,2.2013860422266887,8.79194625,0.6633265464717002,0.6331968721273132,73.84844953008276,90.33744974397028,3.993823019386005,3.349917545276167,2.4854096125358867,2.51197575,0.47409079681361255,2918488.777787612,3237481.3389134877,
2025/11/25 01:30:00,2.1290309935984055,54.28172795458295,2.254029787589768,8.72299375,0.6500398561683975,0.6268964576232054,71.18691586300933,88.09677615047583,3.869954957129244,3.3434690928214867,2.477509637427181,2.458666,0.46792457910504553,2791510.907770402,3174217.400645149,
2025/11/25 02:45:00,6.997578013933548,73.46304175223844,2.1240258460873354,7.73416625,0.3812020415106808,0.4926069859633833,36.85703373776333,49.74703715222685,3.6412769007717567,3.0789097661302534,2.0104679945640216,2.325814,0.49389181790623404,2431809.205102793,2491959.7599552087,
2025/11/25 03:00:00,3.6742190487217385,58.61918965180166,2.2745174724555177,8.731844250000002,0.5789978961994614,0.5890749709925948,59.34910512782508,75.49867473508509,3.838987546036874,3.2717538451284214,2.336758273005557,2.3710155,0.4709507079395634,2615488.233039328,2938146.5506989537,
2025/11/25 03:15:00,3.8402838957807717,58.31782306313522,2.2655178012833947,8.6850355,0.5865332337787397,0.5922998838013526,60.5086028668284,76.49000015076636,3.833576366109332,3.3695032104359277,2.3422398078186992,2.2691545,0.46524321812684494,2633314.0580698256,3026766.423429795,
2025/11/25 03:30:00,3.261823427587956,56.466572320340106,2.313969193438479,8.594303500000002,0.5916006477165442,0.5945581767250004,61.28834961893666,77.1841904449004,3.7140959025600337,3.376547616685866,2.3769247929062436,2.22726425,0.4595510398936837,2567213.326893388,3019137.4895193186,
2025/11/25 03:45:00,3.1564691472125332,56.482607784076095,2.3211522883323155,8.591263000000003,0.5892784804255413,0.591136540181192,60.93102684538065,76.13239293276612,3.7012922603939056,3.37444273327449,2.377444823936144,2.21008,0.46020434524646736,2553043.3229683684,2994586.4405034618,
2025/11/25 04:00:00,3.4416068746850783,57.45642659808891,2.3029502216210056,8.6047205,0.5839279837078526,0.5856937918830318,60.107720818087586,74.45931367789191,3.7363901395763954,3.386175065186603,2.3607563633328343,2.20831925,0.4625152062559107,2566558.10659407,2982574.2719292594,
2025/11/25 04:15:00,3.5205251181826043,57.816201547272954,2.3060256777604797,8.61885125,0.5812349031646155,0.581993026227431,59.693323882584856,73.32171298310546,3.7375348128691632,3.371791571411561,2.3597041564259644,2.21667475,0.46461452659100916,2561843.5974613265,2952068.367922541,
2025/11/25 04:30:00,3.439457138470118,57.87874776464679,2.3168544627131475,8.63298075,0.579379422898661,0.5788644551264002,59.40781243064129,72.36000262653666,3.726164456566843,3.3631935296508106,2.361474355858901,2.21459225,0.46583133182082276,2549102.8009273065,2923055.525056212,
2025/11/25 04:45:00,3.3528851390548198,57.83096687669155,2.3348623852767987,8.6471115,0.5774877118018095,0.5757586410182622,59.11672597080181,71.40528767938903,3.703478009893453,3.372305306806788,2.3624153821644356,2.166975,0.4655794509443856,2529220.4090486537,2903193.766272788,
2025/11/27 23:30:00,2.97049562801152,56.07723909493876,2.301065719557832,8.62919025,0.6131690485699965,0.5944184131571685,64.60718062821631,77.14122767808836,3.750084222565433,3.3776190645466415,2.4340651155114834,2.246121,0.46647625638875595,2628059.0876196823,3005794.8366183997,
2025/11/27 23:45:00,3.321248303724815,56.2361496501984,2.281216540689259,8.620170000000002,0.6168560010794446,0.6007791801603568,65.1745093050739,79.09650224438064,3.7787600809677886,3.373703766863066,2.4321329419875655,2.2694655,0.4655950587517191,2658548.9061755855,3051453.5008586994,
2025/11/28 11:15:00,6.317731622800466,67.50623812437163,2.0773368114078186,7.843939000000001,0.4726896875508824,0.5229617051912998,46.170665477726224,57.086686300215156,3.7759591785619664,3.0806773229623534,2.204663686785528,2.33484375,0.49240441510341393,2523986.056591475,2601853.556486307,
2025/11/28 11:30:00,3.474860925417147,57.55189186089808,2.159939187709311,8.68213125,0.6365545849171704,0.6102626578970756,68.48560329942363,82.18114698329536,4.0196183760190465,3.3529670494211894,2.436497412282419,2.3779405,0.47721574621621166,2855347.88509763,3128000.1241358304,
2025/11/28 11:45:00,2.478530905442767,54.45282088738776,2.240817006579985,8.59619575,0.64676157445028,0.6207407541148554,70.53022431953549,85.90756744181914,3.8361881959829565,3.3654038183111408,2.485648569157371,2.35396975,0.4667892730796574,2769478.79844815,3163559.8512543677,
2025/11/28 12:00:00,2.6248372305049656,54.60685843116221,2.245377553460756,8.595738250000002,0.642293516923901,0.6203444236168151,69.63520191279588,85.76661682965124,3.8281928296430867,3.366267580332614,2.4726690543585783,2.35830025,0.46498772591166804,2750464.278237322,3164668.799403995,
2025/11/28 12:15:00,2.254752040359733,54.057273071385794,2.2680421519616294,8.6144535,0.6405450112453376,0.621642822358251,69.28494864246679,86.22837815850849,3.7981893293073767,3.3582368283722235,2.46991326834351,2.355782,0.46296947933418625,2718865.2119870367,3153800.9860032466,
2025/11/28 13:00:00,6.679012243210877,67.55233023944112,2.1008050840158505,7.585332500000001,0.43078974761116295,0.5174529067127942,41.765776390993544,55.75468096174862,3.610678857221753,3.0479764730155203,2.136900021127347,2.401946,0.4855074960145947,2421897.2332963906,2566485.5479729357,
2025/11/28 13:15:00,2.355499455332165,55.15249296083903,2.2501469972827355,8.70330775,0.6323187438949771,0.6170755321526681,67.63709752172016,84.60407128935944,3.8678840806889796,3.345908054325667,2.43517833019503,2.42308775,0.46649490639733315,2729580.5135547686,3121674.1863837363,
