datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/11/28 13:30:00,2.7817289426824345,54.852263296915964,2.2372539683807178,8.611848499999999,0.6412456519900508,0.6224812284942778,69.42529803633508,86.52654814214756,3.849294099691817,3.3626076329605663,2.4617172460950454,2.3340415,0.46457272900307456,2761478.477311493,3182646.7476825407,
2025/11/28 13:45:00,2.5361236287390057,54.47629659086459,2.255733117758704,8.5866295,0.638400597803022,0.6188816546996179,68.8553888015608,85.24639904334222,3.8065804116630937,3.3640376587810157,2.466499793914609,2.33107075,0.46356455281916453,2721759.5221303967,3149611.585901992,
2025/11/28 14:00:00,2.850701134431347,55.287617649109166,2.2363389383947316,8.579848000000002,0.6335674419356812,0.6137411761912838,67.8872314376503,83.41824401575786,3.8365597686005093,3.3847802431931195,2.4506848397304166,2.33220775,0.4647123876167924,2727508.6520671225,3141731.6022216436,
2025/11/28 14:15:00,2.8963522261894923,55.543597666901235,2.2388753455452424,8.589633749999999,0.6312666519061764,0.6102604512379239,67.42634689946901,82.18036220907166,3.8365841881688736,3.377153886217792,2.449921397649299,2.34636175,0.4663067952529706,2719098.807458563,3112038.1932009635,
2025/11/28 14:30:00,2.824037841339873,55.526431216296146,2.2508886847340874,8.596601000000001,0.6294511236893134,0.6073706969870132,67.11257990044687,81.15265267702729,3.8192030811224127,3.3677793118466237,2.4537934111703312,2.34283875,0.46732022045182325,2702123.8368396005,3080043.761701466,
2025/11/28 14:45:00,2.7687979364735043,55.687104057710144,2.255523737706825,8.6035685,0.6264637678514723,0.6036053372103458,66.65290144501965,79.96525172025801,3.8144437835742697,3.368543819927743,2.4508422189709402,2.33967925,0.46828376917476766,2692362.08814435,3057062.225427228,
2025/11/28 15:00:00,2.666392838770264,55.638123538514094,2.2691950159359364,8.6105355,0.6242421069298454,0.6002640075779464,66.31104405795905,78.93814023440197,3.794533056670124,3.368305606544448,2.4523361207471503,2.33315,0.4685883780162081,2673924.173772,3032414.9059384037,
2025/11/28 15:15:00,2.798375286782573,56.16965848194383,2.264191629148698,8.617502750000002,0.6200256078301735,0.5958004180844799,65.66223156334405,77.56605051525769,3.8059953225955763,3.3651059757422184,2.444488583688693,2.34078625,0.4704360720626875,2674455.5940586906,3010600.788484842,
2025/12/06 08:45:00,6.527338778468788,69.34692387875572,2.112639381587092,7.872674750000002,0.4402621003700291,0.5127498052164345,42.76159317147668,54.61748991638057,3.726464070780391,3.108962427286863,2.1284137102915976,2.34298975,0.4901533549523666,2482480.976023273,2582221.63376407,
2025/12/06 09:00:00,2.45145289469815,56.28846716460441,2.2910990598905907,8.75923175,0.6101176910999548,0.5987788775729658,64.137653941432,78.48161715708572,3.823157149048932,3.3013765733507396,2.411192943376705,2.345028,0.4717587800670224,2654107.7037608563,2971877.0492601465,
2025/12/06 09:15:00,3.3356102075810554,57.219660559662714,2.270964850531562,8.637526750000001,0.599440345284506,0.5938090731726936,62.49468065704657,76.95391898194175,3.8034612239719285,3.353108573585604,2.3877995077015433,2.21461325,0.4671488486744691,2637897.1795301866,3008905.0913417153,
2025/12/06 09:30:00,3.096236904903492,56.430107072638236,2.2881121670246887,8.578359749999999,0.599427482862202,0.5946765560426954,62.492701455793764,77.22057977796845,3.749099311488185,3.3630450156861285,2.3967811577269975,2.23376025,0.46362139111238554,2603665.072043709,3012264.481587607,
2025/12/06 09:45:00,3.159993550764966,56.65279522290473,2.2846439054743426,8.585657000000001,0.5978092814213148,0.5937596414614518,62.243701209656436,76.93872386982403,3.7579847692795822,3.372960857858635,2.3897360548127926,2.2405025,0.46354102473184805,2606364.0400248244,3016361.6756387874,
2025/12/06 10:00:00,3.119826795470601,56.58938839416771,2.2903962018530146,8.592955,0.597418249863052,0.5936102232344307,62.183531349592975,76.89279329904903,3.7517329940767383,3.3715776470376024,2.3897532187999206,2.22751625,0.4633649955315075,2600820.3636783347,3012077.4355933554,
2025/12/06 10:15:00,3.253053193157484,56.9382752030491,2.282500630553808,8.6002525,0.5957319629836835,0.5926625084504661,61.92405447767186,76.60146953066429,3.76790805000273,3.3652703801429085,2.384040566097045,2.232759,0.4644762293842543,2608780.209768384,3007826.2917673034,
2025/12/06 10:30:00,2.9795183018538296,56.44982502375103,2.29685703735952,8.6065945,0.5971604626012093,0.5936622638426813,62.14386441442094,76.90879037576578,3.747118066126654,3.3495768854917007,2.3925489046272785,2.2169745,0.46437961989793275,2594898.311896709,2992983.241706027,
2025/12/06 10:45:00,3.1359648068674346,56.89167793876368,2.285548339950538,8.6088185,0.5945050544821953,0.5921532367281763,61.73526431154096,76.44492142169824,3.766631555990763,3.3698843226860924,2.3799464130800425,2.2322035,0.4641814562531915,2603432.8195987674,3005220.4010906518,
2025/12/06 11:00:00,3.0655944118751677,56.58220798444097,2.2961378065435847,8.611043,0.5963861493682726,0.5934818244703092,62.02471720523286,76.85332402785922,3.750229178518841,3.356573355864092,2.3886899046983774,2.231402,0.4640322962270987,2596207.5710068536,2998677.940445268,
2025/12/06 11:15:00,3.1033892134471444,56.53698436012803,2.28492744180064,8.613267500000003,0.6009118057179899,0.5964336464584227,62.72110117606329,77.76070240764797,3.7696021949879976,3.3688457951642623,2.3925753675604082,2.2486225,0.4638536760208551,2617995.951103028,3026016.5606902847,
2025/12/06 11:30:00,3.0743847897790033,56.31480177023826,2.284012111525752,8.615491500000003,0.6049865568627425,0.5991208180243806,63.3481022479635,78.5867282965937,3.7720866087022342,3.3660476596140794,2.400912725837645,2.2444075,0.4638113379017936,2627395.113064107,3037397.655801811,
2025/12/06 11:45:00,3.048119589791611,56.22048268984764,2.2873988593923475,8.609201000000002,0.6046239985768246,0.599148647540853,63.29231370387418,78.59528297965794,3.7637515489043545,3.3748329258429437,2.4000614108776497,2.21923825,0.4628473970761579,2621402.7788598486,3042240.9953505043,
2025/12/06 12:00:00,3.2262491541698637,56.960235970735596,2.2582634615943125,8.584308499999999,0.5985201810546157,0.5958287752201247,62.35309067081939,77.5747673863648,3.8012874254891234,3.3828752776068107,2.379678382947724,2.27383375,0.4640109383357627,2635404.0116116903,3044212.122145672,
2025/12/06 12:15:00,2.945260974932353,56.43935532990173,2.284594203405672,8.6171545,0.6000547448752579,0.5965930955828304,62.58922120401362,77.80971643652619,3.7718534377590136,3.353401636236185,2.391430783771975,2.28345375,0.4645711792469549,2615245.499945196,3014129.753561423,
2025/12/06 12:30:00,2.9456914587617575,56.27458309435809,2.2939603113523144,8.6198795,0.6007943823368804,0.5972045528968171,62.70303268961794,77.99767599137262,3.7576410792035406,3.351474344855981,2.395602186771375,2.258027,0.46395653529413633,2607881.6282104254,3013079.4528897614,
2025/12/06 12:45:00,3.2317079729940588,56.91942570893099,2.2742756626403864,8.6226045,0.5985747105752559,0.5959676926056919,62.361481383939655,77.6174700400971,3.7913629564101905,3.356181418271011,2.3841857176787093,2.272456,0.4651726001934589,2627886.5447340254,3021385.4537480935,
2025/12/06 13:00:00,2.908829501089201,56.21358654893663,2.295853428236106,8.6253295,0.6011099847744589,0.5976960397615652,62.751595917071796,78.1487571056194,3.756916445065399,3.357940122751253,2.394611893565813,2.2683335,0.4634383876523194,2607329.8451824756,3018725.1270667072,
2025/12/06 13:15:00,3.0117901419575333,56.45582779342709,2.287463121913975,8.628054500000001,0.6005233613200912,0.5974856662266685,62.661329414499455,78.08408911479485,3.7718879125713296,3.3517222799183757,2.3915138949142642,2.26045175,0.4643863053050271,2616688.8637215965,3018035.5754559394,
2025/12/06 13:30:00,3.1263686955702497,56.67102696263112,2.2826173512401735,8.630779500000001,0.599701498949523,0.5971160645470994,62.53486559646548,77.9704750233862,3.781089062216579,3.360446179861275,2.3865507164682764,2.272279,0.46427180904820786,2622123.7263623634,3025696.5273332344,
2025/12/06 13:45:00,3.0375713772475024,56.59188532091008,2.281520184427609,8.6335045,0.6001941750689009,0.5975777943715419,62.61067598192804,78.11240894138628,3.7841017401149952,3.356050257459181,2.387278122110127,2.2823765,0.46457037383620825,2623648.0628355923,3023823.6886898326,
2025/12/06 14:00:00,2.9381497594794155,56.345157638803926,2.2902468456441847,8.63622925,0.601076701101015,0.5982763977617738,62.746474402115695,78.3271568546706,3.770872675329834,3.360568502740939,2.390294738718255,2.28646875,0.46365810119488693,2615822.6661420343,3025883.2792535783,
2025/12/06 14:15:00,3.0790272253630064,56.61607219792842,2.2827816463198443,8.63895425,0.6002997518665748,0.5979439634265327,62.626921579009526,78.22496785760161,3.784397979512046,3.3582629517918794,2.386509632600641,2.27594575,0.4643280656064547,2624389.904205564,3027626.6302200956,
2025/12/06 14:30:00,2.943963972786378,56.132967186767985,2.281312243599635,8.641679250000001,0.6079203815225107,0.6028606499165882,63.7995436099268,79.73633779767792,3.7880300139732195,3.3610267356312717,2.4010405389575156,2.28884275,0.463850103510396,2640247.2606790145,3051779.626234982,
2025/12/06 14:45:00,2.9978177375418795,56.194079691570494,2.2860984728445533,8.644404500000002,0.606436092934303,0.6020880782481323,63.571149162571075,79.49885232883166,3.7812914022220214,3.3585786620697813,2.3992801644336104,2.277604,0.46371067811315564,2633708.5710474444,3045928.960190862,
2025/12/06 15:00:00,3.3696718303837088,56.92789933229034,2.268930956903554,8.66223575,0.6046776763537552,0.6009500616844252,63.30057335519257,79.14903054760362,3.8177608373863845,3.364349382894595,2.3880689680715474,2.26907275,0.46507784016635884,2656945.885481145,3055959.9036460095,
2025/12/06 15:15:00,3.089581152300809,56.14999170952308,2.2817448581463515,8.6120495,0.6061640514724501,0.602678834034913,63.52928886678201,79.68044831626608,3.774326243906286,3.3772588046550363,2.3973383643666626,2.26076175,0.4618838041428687,2631539.2712542946,3065866.1100357445,
2025/12/06 15:30:00,3.0188092411709135,55.94268845477632,2.2883860643998,8.617147500000002,0.6076326958406876,0.6037312979911135,63.75527606462982,80.00397156502703,3.7656004089764954,3.3720242110280694,2.402387339062857,2.28113375,0.4616816875875945,2627894.609329577,3064110.683453427,
2025/12/06 15:45:00,3.10922905080929,56.11062961919458,2.283320354585123,8.622245499999998,0.6075853639149477,0.6038254438762011,63.747992879197554,80.03291163696005,3.776187376723426,3.3745348007082385,2.3997294872667005,2.25303475,0.4619550775133587,2635404.8384992797,3069489.353129277,
2025/12/06 16:00:00,3.059447536142386,55.99973827431597,2.2859002871779888,8.627343250000001,0.6086266182798145,0.6046076547196018,63.908215572485354,80.2733601499839,3.7741555475504613,3.373142421335792,2.402055430393602,2.25225725,0.46185645605084197,2635330.9738784707,3070621.4694676255,
2025/12/06 16:15:00,2.93609922854705,55.54454146504435,2.303465729936936,8.632376000000002,0.6111860949770813,0.6063572060398229,64.30205425751996,80.81116529158226,3.747559986593045,3.3598996962134176,2.413971325163029,2.26248825,0.4612557084940236,2621930.3153112405,3062401.1022265707,
2025/12/06 16:30:00,2.928595151861657,55.518528644977096,2.3029458758279495,8.6323185,0.6115601734477726,0.6067744018558081,64.35961546647938,80.94058682746622,3.7483809717831647,3.368148140039087,2.4129533821358033,2.2573685,0.4607324117540912,2623082.8134843926,3070206.277026614,
2025/12/06 16:45:00,2.9194204393112386,55.482422371435916,2.3022354106065723,8.632240000000001,0.6122961631746738,0.6071964810799224,64.4728656580322,81.0906946927853,3.7495036173236755,3.3641221745456567,2.4148609070054183,2.246655,0.4609229426617434,2625116.924167651,3070231.866691172,
2025/12/06 17:00:00,3.0624987753373603,55.80140490892188,2.290422283117193,8.63216175,0.6115382802237452,0.6067753581624793,64.35624665340455,80.94092692748455,3.7688079676957633,3.36389665080129,2.410098812447509,2.26051175,0.46182743393577214,2637676.4815135575,3073713.2881127917,
2025/12/06 17:15:00,3.0337542099855455,55.726910549627064,2.292966620105635,8.6320835,0.611856447123356,0.6069336815788025,64.40520448665902,80.99723292099526,3.7645918716436992,3.3715608751931097,2.4102069465009466,2.25832775,0.46120842199045775,2635284.0565040256,3078583.9711673097,
2025/12/06 17:30:00,3.1233308413027885,55.8725297610942,2.2886065844525376,8.63200525,0.6116317337787073,0.6068052713290558,64.37062679026471,80.9515652184058,3.7717296230120216,3.368052863498896,2.409219625642579,2.243009,0.4617180059338839,2640540.214775632,3078405.5071586915,
2025/12/06 17:45:00,3.078634598825545,55.69532015431383,2.2954661514971013,8.6319265,0.612544485776843,0.6072949760608551,64.51107622162411,81.12572335680485,3.760424214650373,3.3655644542385756,2.413488367090102,2.25915675,0.46129016342926543,2634687.960249706,3076875.3227460547,
2025/12/06 18:00:00,3.1448901254029806,55.82852672145049,2.290988616230311,8.631848000000002,0.6122148375051217,0.6071042662840078,64.46035169578708,81.05789950795784,3.7677393675588005,3.368770221625774,2.4110916873900945,2.26153925,0.46145756789625775,2639526.916258946,3080450.6069016443,
2025/12/06 18:15:00,3.066910006774151,55.651127177583646,2.2962751994366823,8.63176975,0.6130184575171638,0.6075306446834319,64.58400847654654,81.20953632801081,3.759031039536345,3.371285766745574,2.413769167646944,2.24729375,0.4608870421889362,2634599.311991027,3081767.3263033913,
2025/12/06 18:30:00,3.154501371965125,55.80151576791491,2.2935649924726986,8.6316915,0.6122080887165613,0.607084347142035,64.45931322803587,81.0508154827058,3.7634388074148926,3.366848201189767,2.412244932939927,2.2671035,0.46138331209849365,2636974.654060679,3078391.6908273036,
2025/12/06 18:45:00,3.05423750404384,55.68356239772032,2.3019860365594034,8.631613250000001,0.6106005524306582,0.6061096193273406,64.21195407932456,80.73505811745994,3.7496375359865306,3.372623304224155,2.4102908921849786,2.25636325,0.4606029698753664,2623759.4229406225,3072598.600218846,
2025/12/06 19:00:00,3.1788580901079513,56.16485460080327,2.2994775251457837,8.63153475,0.6038577669247955,0.6018543850493018,63.17441004544474,79.42701596574084,3.7536938959439374,3.3742087408035983,2.3951615002073434,2.2562615,0.4610684611806959,2614448.527948789,3055964.3240900505,
2025/12/06 19:15:00,2.9656986826116736,55.84425349310351,2.3023481841285163,8.63452,0.6061857075945968,0.6032927148586894,63.5326211958773,79.86915284841395,3.750310252603402,3.34989611466532,2.4043120549614083,2.2762385,0.4621854379064722,2613960.2299656556,3041692.2756734695,
2025/12/06 19:30:00,3.068350308595086,56.048300732802545,2.2977737515352437,8.63935725,0.6056538725486522,0.6028677576777185,63.45078524270314,79.73852269527437,3.759881600278385,3.3714414923633353,2.397942579068901,2.29055575,0.4614942608608875,2620062.1735032536,3057282.911169518,
2025/12/06 19:45:00,3.089271967454067,56.05651117168651,2.2965177366676106,8.643727499999999,0.6066435618988475,0.6034387316233697,63.603073385309486,79.91403782315108,3.7638409501433174,3.355698684392816,2.401880246067111,2.2899315,0.46251403424119736,2624627.36580885,3050070.4195563574,
2025/12/06 20:00:00,3.3029825816454945,56.633796445542885,2.2884418848090986,8.648097250000001,0.6015783528968284,0.6001813644723208,62.823665917012846,78.91273607128302,3.779032933895729,3.3636055029330296,2.3873488073963163,2.2730225,0.4630474996498071,2626450.804214359,3045647.2120813495,
2025/12/06 20:15:00,3.1727941068941163,56.28145191687611,2.294411425314114,8.65246725,0.6051487030418506,0.6023642935831478,63.37305244111496,79.5837598280531,3.77110537131127,3.3599471295311747,2.3966421346676863,2.29768875,0.4627687399902512,2626882.4228772074,3049565.002963496,
2025/12/06 20:30:00,3.05496902010492,55.91987568973428,2.3023466239459727,8.656837249999999,0.608638416844213,0.6044899038541207,63.9100310729337,80.23716400062762,3.7600060564134856,3.3625860299037047,2.4053545933333025,2.27186175,0.46201052860541125,2625208.1829653517,3056931.1199843,
2025/12/06 20:45:00,3.086646040447647,56.01163389679817,2.2948647370490445,8.661207250000002,0.6098585367887461,0.605199883874921,64.09777665196229,80.45540904506505,3.7741689565274363,3.352398419977769,2.4070222311588094,2.28227675,0.4631576355983284,2636717.0172207695,3056197.90971234,
2025/12/06 21:00:00,3.1596857154315217,56.128178990186825,2.2915395006245416,8.66557725,0.61015674521947,0.6053118134637436,64.14366338199106,80.48981575704464,3.781552640763235,3.3630803418202753,2.404584055608841,2.297156,0.46291129499436606,2642731.379238434,3066205.5333305234,
2025/12/06 21:15:00,3.2057599466879196,56.30495776103362,2.2823002527228473,8.669291500000002,0.6103624943086786,0.6053795813114132,64.17532295944565,80.51064732482436,3.798488603617029,3.3673311135056423,2.4012661038741383,2.2833155,0.4634298730087136,2654108.2634541397,3072989.6601711605,
2025/12/06 21:30:00,3.077935442052535,55.84763011786691,2.296896727973831,8.66765925,0.6131439397211803,0.6070950875685144,64.6033170118723,81.05463519805662,3.7736390776463122,3.3521795402836125,2.413962217205791,2.27732625,0.4630192329006922,2642537.0410730853,3064649.298721688,
2025/12/06 21:45:00,3.0857814455857806,55.82057332285757,2.2951814209332477,8.666026500000003,0.6141126572257826,0.6076323506963811,64.75237811822586,81.24570696049405,3.7757479304081736,3.3479507592089632,2.4163152679901305,2.271684,0.46324024941481134,2645952.4158490244,3065883.762444046,
2025/12/06 22:00:00,3.275455392742856,56.24667848418994,2.2803152613086155,8.668086000000002,0.6130924310688075,0.6070335138706057,64.59539113392144,81.0327371850199,3.8012664946274164,3.3645019788682298,2.4071846563125368,2.29551075,0.4635181315951562,2662333.897254831,3081419.61696617,
2025/12/06 22:15:00,3.256965670709235,56.24617406536623,2.278950929531485,8.677328000000001,0.6141840494330737,0.6075152641196754,64.76336357203874,81.20406639852719,3.8075975605950925,3.364655571392484,2.4079859745795953,2.27183625,0.4637905970547819,2667766.159882139,3084325.7902852525,
2025/12/06 22:30:00,2.908676141087028,55.48942550255117,2.3021716229710703,8.686569500000001,0.6181631863985654,0.6095847433724244,65.3756520416834,81.94005408804709,3.7732067467626664,3.336202225746309,2.4262236207683663,2.2653305,0.4636840749632268,2648905.1798702925,3063831.838498019,
2025/12/06 22:45:00,3.0044513486535607,55.46896901629606,2.308524806280391,8.65760375,0.6152800485621233,0.6083091208718712,64.9320100989815,81.4863928804559,3.7502753821171013,3.3611266281388774,2.4212904351640465,2.26992025,0.4612467652665433,2631552.319926078,3073750.1734266244,
2025/12/06 23:00:00,3.1436879433367153,55.91725595314051,2.2965967293639697,8.657499500000002,0.6118949618079931,0.6064084900048998,64.41113092184602,80.82692977918823,3.7697081900824836,3.371146022012476,2.40940367710055,2.2605225,0.46182099508635815,2638977.287796496,3075308.80113071,
2025/12/06 23:15:00,3.1365083141323566,55.919347782298644,2.3013521016842957,8.658198500000001,0.6105181783967466,0.6055301173175607,64.19927880033802,80.5569214964734,3.762222431614574,3.36396104801709,2.4090224993655087,2.284281,0.4619787768678615,2631437.248388406,3064576.0321980063,
2025/12/06 23:30:00,3.1553184224028428,56.02066625549298,2.302367954707231,8.658898,0.6086353813857878,0.6043281994548787,63.90956399270731,80.18745670920988,3.7608662778235487,3.3633506249871523,2.40539313885688,2.253768,0.4620704717040197,2627054.6328040785,3058343.5773781217,
2025/12/06 23:45:00,3.1416154140343906,55.924246756764205,2.297195648764541,8.659597,0.6118130852312164,0.6063002895474954,64.3985321889194,80.79366938742808,3.7696384305173285,3.3675706848713634,2.4098262590554294,2.25940175,0.4620541401415991,2638649.796687961,3072044.1836307338,
2025/12/07 00:00:00,2.92717612252477,55.164779395709445,2.298227105969282,8.688501000000002,0.6265106168958487,0.6140401551288,66.66011032722932,83.52457260888093,3.780523246563837,3.3421113147135504,2.4408318145410752,2.272082,0.4629704227837231,2669739.621871191,3096805.043809022,
2025/12/07 00:15:00,3.2067656659521617,55.955261619135456,2.2855014020946305,8.694712500000001,0.6193225450546677,0.610052337165568,65.55404799625141,82.10634871265052,3.804291037420243,3.358825838117131,2.4195244605207282,2.25563075,0.4637382578695441,2674410.6428121775,3092658.598139959,
2025/12/07 00:30:00,2.9811041658723525,55.53225213829967,2.2927361979512377,8.691169,0.6217049831975471,0.6113849668979601,65.92064492849529,82.5802839195027,3.7907409530003178,3.3504345042651917,2.4278727584677635,2.28258,0.4634103748574901,2667567.6760297706,3088815.4797209227,
2025/12/07 00:45:00,3.1210659859287375,55.795143714954236,2.290322945232192,8.687591000000001,0.6189603112137088,0.6099791773307973,65.4983093760284,82.08033021660279,3.793172931391672,3.3553113285374505,2.421333446248378,2.26752825,0.46340116299556455,2665889.4732976947,3086986.6223611576,
2025/12/07 01:00:00,3.067086669210198,55.68241561028697,2.2988022275631663,8.684012999999998,0.6175518433834076,0.6093036498170683,65.281581824341,81.84008623571675,3.7776251022713874,3.351892725172107,2.4218150202210023,2.26094425,0.4629891537234086,2652835.0698583843,3076964.5345686297,
2025/12/07 01:15:00,3.231855628729704,56.06315687454344,2.2916069441062348,8.678738749999999,0.6140211369617373,0.6074866160134562,64.73829546590811,81.19387801249698,3.787184696887386,3.3586738049926903,2.4121457420755257,2.2542695,0.4632362397329153,2654383.102970346,3075702.0572510655,
2025/12/07 01:30:00,3.1603350591505546,55.97238260381641,2.296060838458831,8.66747975,0.6121544080946526,0.6066237018211815,64.45105313894602,80.89308503853205,3.7749347076612363,3.359784601746546,2.410438773891551,2.2747,0.46267432095661837,2642543.4672198566,3068911.32403844,
2025/12/07 01:45:00,3.1168753982610724,55.92303571765717,2.3000462477407417,8.656220999999999,0.6100612391559125,0.6054991029888563,64.1289674160061,80.54738781475311,3.7634986724735273,3.363480726751316,2.407582724187674,2.263618,0.46196440367712716,2631130.2191859065,3064395.666018091,
2025/12/07 02:00:00,3.1868306158312407,56.03997439699896,2.300591906632659,8.644962000000003,0.6074966725901271,0.604068983461308,63.73434552902585,80.1077747401699,3.757712080563432,3.3753884632459914,2.4015474485109816,2.271463,0.4610606181035607,2623849.390419724,3067049.566017216,
2025/12/07 02:15:00,3.4132934605410696,56.783060308295205,2.284716074666441,8.71012425,0.6079105332708988,0.6035856933851619,63.79802821325632,79.95921328625222,3.8123442762014275,3.35780198543092,2.3942015959364817,2.2700745,0.46494588834068523,2658807.1446260377,3059723.1430917,
2025/12/07 02:30:00,3.146564294248776,55.83962935439678,2.303315725860102,8.6509725,0.6106014486056356,0.6060698150505754,64.21209197797143,80.72282244054506,3.7558778429168944,3.35599928216163,2.4113510084521783,2.2677375,0.4618773877610081,2628104.1130203125,3061943.03512063,
2025/12/07 02:45:00,3.1331195042329796,55.8136240788167,2.2993081869472674,8.65407425,0.6122985227162023,0.6070824039810786,64.47322873175479,81.05012441874145,3.7637730771053333,3.374881201186828,2.4101316165895854,2.26652675,0.4610858689604742,2636082.895632715,3081036.35067125,
2025/12/07 03:00:00,3.1587058890344792,55.794201508937874,2.2956782044004322,8.657176,0.6143999449701918,0.608238282521578,64.79658443102483,81.46119999500573,3.771075572963858,3.3738054418669554,2.4131127617572203,2.275147,0.46127108787645005,2645024.0593929556,3089183.283993406,
2025/12/07 03:15:00,3.072577507474648,55.63246596004484,2.2941511024394754,8.660278000000002,0.6169354288214778,0.609627357030958,65.1867312243089,81.95520917020133,3.774937924006458,3.3766294800236203,2.4167343368456025,2.28130425,0.46107885750076355,2651074.639573848,3098646.034984425,
2025/12/07 03:30:00,3.0695280635214885,55.523056095687366,2.2938249383264795,8.6633795,0.6194890650356045,0.6110336047614134,65.57967120680622,82.45532581387151,3.7768267993112836,3.3704081646198234,2.4224159385150883,2.26219225,0.4612739599489309,2657062.00065579,3103206.8013159526,
2025/12/07 03:45:00,3.0918461420261565,55.548307571408884,2.2921111767581146,8.666481500000002,0.620122928944786,0.6113924690698663,65.67720681974966,82.58295198499131,3.781003987885781,3.368181770191282,2.423188403061712,2.26341325,0.46152127638361934,2661083.9850407755,3104812.6728391233,
2025/12/07 04:00:00,3.0474455653741757,55.41635063946245,2.298589216417021,8.6695835,0.6205685656955708,0.6116516444157116,65.74577903692142,82.67512486554412,3.7716976300419236,3.362618284949906,2.426497631343133,2.2564845,0.4613952293228074,2655359.955784101,3099705.955238405,
2025/12/07 04:15:00,3.109055725925316,55.57626499298277,2.294855558741174,8.67268475,0.6196804640134359,0.611176040616326,65.60912266531261,82.5059815697269,3.779185455470381,3.368465572324649,2.422309518715062,2.2623715,0.4614778239100831,2659057.5306348596,3102990.812457279,
2025/12/07 04:30:00,3.1459318254518394,55.641521139260306,2.2946006543550808,8.67578675,0.619339473074982,0.6110051217954595,65.55665279014111,82.44519615817747,3.7809571497914582,3.365536848862727,2.4217039114821572,2.2428745,0.46174407068066775,2659885.488649695,3100633.503459279,
2025/12/07 04:45:00,3.1168052230181615,55.619331939683036,2.2963137831865215,8.67888875,0.6191283186965034,0.610897980095318,65.52416147546997,82.4070923829205,3.7794872867751477,3.3711717989241423,2.4203976120339044,2.26542925,0.4614066971802361,2658007.155614144,3102652.955862012,
2025/12/07 05:00:00,3.1189228006928147,55.64548382156943,2.2959680509977796,8.68199025,0.619019221637561,0.6108563997039378,65.50737419927626,82.39230477094995,3.781407257050894,3.364321331736119,2.4208190939999294,2.25730025,0.4618778142477987,2658886.6229122393,3097801.706537894,
2025/12/07 05:15:00,3.1718911557025535,55.74046166183962,2.294214039265407,8.685092000000001,0.6187530376470558,0.6107327687257808,65.4664152200779,82.3483367640944,3.7856502712279245,3.3532379392181455,2.421311308038817,2.2551925,0.46268651530795524,2661627.155416133,3090922.502627402,
2025/12/07 05:30:00,3.1527020032386304,55.63354555902123,2.301759955736431,8.688194,0.6188252599040178,0.6107788436440578,65.47752839752711,82.36472280546295,3.774587344934618,3.360087838738408,2.422150435479965,2.25445925,0.46183756608030363,2654452.1082275156,3093136.011890811,
2025/12/07 05:45:00,3.1725374231074284,55.72469767617525,2.2988319333820653,8.6912955,0.6184064688240942,0.6105662255745808,65.41308704965473,82.28910751166721,3.780744200474576,3.3564049801321336,2.420674222838532,2.25159525,0.4623463310908343,2657625.4418591694,3090501.585750016,
2025/12/07 06:00:00,3.1600844656917957,55.75346322458563,2.2977033987265143,8.694397500000003,0.6182171417559159,0.6104784510626488,65.3839544056044,82.25789146533224,3.783951185700822,3.352727431659295,2.420142923461749,2.26381325,0.4627126157259849,2658943.1952882786,3087481.48586389,
2025/12/07 06:15:00,3.16503388804432,55.79272428509779,2.2982770522975904,8.697499500000001,0.6176510935186875,0.6101734792131768,65.29685390820578,82.14943155854232,3.784356412254606,3.3641028090889797,2.4168790573688663,2.25819175,0.46216674282816644,2658020.7517990866,3093195.2174281464,
2025/12/07 06:30:00,3.158389538852987,55.77626135889881,2.3000536941486303,8.70060075,0.6176754203505735,0.6102037553932249,65.30059719193488,82.1601989512451,3.7827815812015406,3.358287644677869,2.4180215334842634,2.2543285,0.4624213739078369,2656855.956919103,3088674.2171438048,
2025/12/07 06:45:00,3.1526937625631604,55.80251320380199,2.2998422498315834,8.703703,0.6174019078828069,0.6100668101198364,65.2585105455684,82.11149586073256,3.7844782617752886,3.358767526879077,2.416914086088483,2.25473125,0.4625012900618567,2657160.118881325,3088034.9237658996,
2025/12/07 07:00:00,3.168968981884916,55.83793738784641,2.3002476236984895,8.706804500000002,0.6171404494577255,0.609938074386018,65.21827871128808,82.06571240329517,3.785159654246541,3.35721877067528,2.4163989279972817,2.2531185,0.4626426394451802,2657165.464937093,3086285.8263742174,
2025/12/07 07:15:00,3.0815559989846975,55.64244398741528,2.3080401077671375,8.709906250000001,0.6177871010583205,0.6103059774020594,65.31778202629283,82.19655309202645,3.773723957694222,3.3529614627023108,2.4201971419806636,2.26040475,0.46234494563636214,2649917.955651432,3081555.872842873,
2025/12/07 07:30:00,3.1735462084078563,55.86424794560958,2.302409570112505,8.713008250000003,0.616682289539125,0.6097122744836755,65.14777949554158,81.985409134638,3.7842998757055417,3.358508239677151,2.4151194099543054,2.25597025,0.46258953082299475,2655521.2214910733,3085035.026651044,
2025/12/07 07:45:00,3.162814548433232,55.920108187590074,2.2998669777305367,8.716109750000001,0.6163642177531878,0.609553382280827,65.09883629787576,81.9289008584086,3.7898321226390603,3.356157831766632,2.413685073537203,2.247308,0.4629942009776302,2658050.339705489,3082951.025091117,
2025/12/07 08:00:00,3.1790580032517255,55.92067505982874,2.3025510519801,8.7192115,0.6161832724713121,0.6094667540668494,65.07099339860018,81.8980924804245,3.7867614238137453,3.3567123586805985,2.4136672278647118,2.25264225,0.46285165861312216,2655876.799580147,3082196.620180634,
2025/12/07 08:15:00,3.1715932368035737,55.9522589135409,2.302322941608027,8.7223135,0.6157821477010411,0.6092563344953956,65.00927044866116,81.82325905843003,3.7884839447883953,3.362067873391618,2.4114856141606156,2.25232825,0.46267864396571284,2655915.2642024504,3084386.992755122,
2025/12/07 08:30:00,3.2689825059893565,56.29995592802186,2.303692360271068,8.725415,0.6103896923608709,0.6062465809493246,64.17950805131353,80.77715957722314,3.787578215944298,3.3665645129773196,2.4000158511793974,2.22937425,0.46285517654736075,2645855.8519671564,3070523.6680886694,
2025/12/07 08:45:00,3.3721838057688274,56.87354129540677,2.309233372533862,8.728517,0.5998458859135818,0.599462582361322,62.55708309589412,78.69178529920728,3.7798332138351287,3.366125940981727,2.3793715163110956,2.222223,0.46321573552124734,2620842.794345414,3037088.474755866,
2025/12/07 09:00:00,3.4590760566431413,57.079838323457864,2.331745361957035,8.73231925,0.5918669283611109,0.5943104178994482,61.32932347074728,77.10803036389763,3.744971210180068,3.3445982864174373,2.3723838468854677,2.17966975,0.46343090226318356,2583657.4607713786,2991407.663617139,
2025/12/07 09:15:00,3.6947863706065505,58.176355567216035,2.3344584623265145,8.808530750000001,0.582580781288365,0.5874626218968327,59.90042046253753,75.00304501349441,3.7732651457081157,3.3651335666847735,2.3430017868618718,2.1240315,0.46488299535700295,2580943.3399976892,2970869.40810181,
2025/12/07 09:30:00,4.020021583160997,59.435902309438006,2.3495344411295886,8.92176775,0.5727324785554362,0.5799228592908299,58.385015926017005,72.68535187176677,3.797249188528886,3.367653512388282,2.315626320045513,2.04206575,0.4675204934623273,2573014.553071505,2930518.6375624957,
2025/12/07 10:45:00,3.5472773074934025,57.008844033321395,2.3223541266291092,8.766886249999999,0.6013602908906437,0.5991284297471128,62.79011169326774,78.58906810999005,3.774999751103899,3.35766532843973,2.3854051664056612,2.15674725,0.4641275397681101,2621779.8596793516,3027055.0726094306,
2025/12/07 11:00:00,2.9851208523838295,54.94781438413776,2.3112979578981556,8.66326575,0.6250428239341415,0.6140632531316765,66.43425413929887,83.5327871612831,3.748225416111295,3.34347356249576,2.4434230299216724,2.26843975,0.4610175006595376,2648557.055795666,3096467.920493967,
2025/12/07 11:15:00,2.845690073008541,54.769007804413036,2.2876032828660597,8.717217,0.6393332596483013,0.6225378325540141,69.04221568203721,86.54667875765901,3.810633192079746,3.3665136476469497,2.4571151636711326,2.30447875,0.46247995001765807,2726314.964291775,3168675.6492206184,
2025/12/07 11:30:00,2.9516608338597052,55.023449951743885,2.280650815581616,8.716444,0.63772478855161,0.6213259094578207,68.72001354752217,86.11567154738708,3.8219108074100836,3.351821568520374,2.4543623816904483,2.3160745,0.46381551896352685,2729123.1219722424,3154947.182684495,
2025/12/07 11:45:00,2.937568536244953,55.08520318857103,2.280134169241746,8.715671250000002,0.636311982224695,0.6202349747857326,68.43700615303086,85.72769254848103,3.822437893160638,3.3587421622861235,2.450111040959333,2.310384,0.463537454676604,2724079.871715669,3152640.2168825157,
2025/12/07 12:00:00,2.954974132666507,55.17634145992395,2.279687086679577,8.714898000000002,0.6348169651548325,0.6190870334547368,68.13753064984337,85.31943975406716,3.8228483421790473,3.365566642317557,2.4457878378217157,2.33539625,0.46325628527361457,2719090.615044509,3150426.3272642693,
2025/12/07 12:15:00,2.873370928858833,55.08507268685918,2.2838911934798523,8.71412525,0.6341207934300167,0.6185141540323239,67.9980764711595,85.115701445552,3.815473029046852,3.3589464415834507,2.4467540927971125,2.34900425,0.4633785714812136,2710734.9236418596,3139200.939764286,
2025/12/07 12:30:00,2.9804842270007157,55.23125647996568,2.279740524433395,8.713351750000003,0.6340911020462207,0.618400946185481,67.99212881860097,85.07544031148625,3.8220804765338867,3.3652345665948804,2.4447974960855277,2.323353,0.46334102849203873,2716351.0321085956,3146179.7283316455,
2025/12/07 12:45:00,2.974817824880006,55.1907744437529,2.2805029060252866,8.71282875,0.634663600628557,0.6187110428078169,68.10680931588449,85.18572278776408,3.8205734037785923,3.3693058640685436,2.4458207427567706,2.32121925,0.4630931862919152,2717474.810768847,3150620.1887025144,
2025/12/07 13:00:00,2.950289450798948,55.178368087180445,2.278239313904222,8.712714,0.6352153133826487,0.6190040055150571,68.21732608387279,85.28991177430882,3.8243190462151277,3.3704314178107992,2.4462835147332433,2.3179745,0.46323716868799836,2721520.138241789,3153483.6874438818,
2025/12/07 13:15:00,2.9195452363016443,55.03046263071633,2.2838935245739536,8.712601000000001,0.6362751458611713,0.6196592820708695,68.42962724831878,85.52295372322813,3.814801743713199,3.3655512286170337,2.451321581879766,2.32881925,0.46313290852299327,2719018.772723944,3151906.662903898,
2025/12/07 13:30:00,2.950626371856174,55.06300043555308,2.2821530648344424,8.712487,0.6367027208574407,0.6198646869912824,68.515277265124,85.59600373935922,3.8176611088231467,3.366201292466778,2.4518583766406365,2.31344375,0.46325586065136826,2722850.040667545,3154787.506840301,
2025/12/07 13:45:00,2.9443696606060143,55.03865768447844,2.281602561358796,8.712373000000003,0.637341180672053,0.6202201875319073,68.64317083778244,85.72243362319041,3.8185322665536443,3.364494093629829,2.453559062584893,2.3280435,0.46342542789821645,2725662.837971522,3155893.6625711448,
2025/12/07 14:00:00,2.935450854570945,54.958621936719396,2.2836274109011168,8.712259,0.6383773384822253,0.6208655007178339,68.85072959268815,85.95193220844746,3.815096525121037,3.3498361332003563,2.4591543282660604,2.32865925,0.4641096909489735,2727175.048320083,3148968.2460459075,
2025/12/07 14:15:00,2.965788207922799,55.06211600120599,2.2776003891774037,8.712145999999999,0.6385064088548965,0.6208564778660964,68.87658442443673,85.94872332979598,3.825142479513953,3.355338627245228,2.4568581476202955,2.34270525,0.46427922530188537,2734427.2431979063,3155190.6724430895,
2025/12/07 14:30:00,2.8794152732842804,54.88957983182178,2.2824710944916697,8.712031250000003,0.6393517332299986,0.6213458572007363,69.04591623187397,86.12276574424637,3.8169294984829865,3.366936958588159,2.4582766143357375,2.33982425,0.46335249227978126,2731090.0721868686,3163105.2061192715,
2025/12/07 14:45:00,2.99724965545704,55.08490100322729,2.275240235687736,8.7111,0.639317413042647,0.6212373209828599,69.03904135694282,86.08416602399421,3.8286506468038524,3.3650555038973264,2.4567644733582332,2.34526225,0.4639698475097735,2740114.715334407,3165688.711421007,
2025/12/07 15:00:00,2.957554553844602,55.00738042066354,2.2756432309439028,8.70910875,0.6400171576926411,0.621653940363376,69.17921124890073,86.23233215558102,3.827097601053919,3.366345035018653,2.458515782165958,2.342563,0.46385929023344713,2741208.8982371413,3168360.999258216,
2025/12/07 15:15:00,2.9310358361195767,54.91607808728406,2.277359545705871,8.70711675,0.640872685113697,0.6221782774678742,69.35058688739858,86.41880691900518,3.8233386407596073,3.3693716694449973,2.460752554395205,2.3437395,0.4635549040585904,2741660.3418335505,3172763.856528553,
2025/12/07 15:30:00,2.8878725145215753,54.746529772011,2.282981707277978,8.705125250000002,0.6419961982400151,0.6228908157819464,69.57564429016975,86.67221338672692,3.813050810809697,3.371815356706097,2.4648724248977705,2.33642525,0.463001881809822,2738684.648620136,3176376.9444665434,
2025/12/07 15:45:00,2.9285890373340067,54.79186405250789,2.280384377872192,8.703133250000002,0.6423604733601211,0.6230653875353482,69.64861434321811,86.73429792383241,3.8165202912505585,3.38054745973239,2.4638350071863275,2.33447275,0.4626937992001437,2742889.1293767844,3185197.9427179843,
2025/12/07 16:00:00,2.9274280960351007,54.765419916858775,2.278868747390206,8.701142,0.643202597595194,0.6235865795965488,69.81730511212407,86.91965418696294,3.8181847945234573,3.3746716810276167,2.466599870222542,2.341666,0.46309431960010605,2747062.46350461,3184909.3773004552,
2025/12/07 16:15:00,2.9385862732623877,54.75179579175699,2.277771704978952,8.699150000000001,0.6438743311048855,0.623982134223938,69.95186393080076,87.06032886920799,3.81914920664992,3.376210606783421,2.467879537059902,2.3413105,0.4630666726994075,2750351.5032024244,3189077.2342825816,
2025/12/07 16:30:00,2.9006894520704236,54.68504716979646,2.2770424603503385,8.697158250000001,0.6446917029220235,0.6244991385724121,70.11559639992375,87.24419581805445,3.8194976165099193,3.37831957927177,2.4693699234561493,2.3392535,0.46297954660091195,2753050.7048342624,3193325.814488285,
2025/12/07 16:45:00,2.8691180283837525,54.589765691930666,2.284213580864877,8.6951665,0.64384258431072,0.623978978992395,69.94550454712049,87.05920674557662,3.806634621578482,3.3776233612087823,2.4699187466243275,2.34021025,0.4624427500812752,2741442.2763737813,3186734.2944384273,
2025/12/07 17:00:00,3.0314882902997624,54.97532757840821,2.2807107120552828,8.693175,0.6391798269264103,0.6207800427455851,69.01148068742181,85.921540014155,3.81160791416903,3.3820255545298465,2.4581792790130548,2.35159025,0.46243009918234673,2730160.263867505,3173781.2587429006,
2025/12/07 17:15:00,2.843298168753904,54.67097537987081,2.2797190935862837,8.69358025,0.6426329188034626,0.6232621044747297,69.70318946338091,86.80425815441156,3.8134436275321586,3.3642767604290533,2.4680554994796347,2.350962,0.4634125804548687,2741108.340531875,3173941.1340449783,
2025/12/07 17:30:00,2.7701004055929275,54.30057914585427,2.272896333566836,8.696942750000002,0.6517511651099859,0.6296647684208346,71.5297180401359,89.08129564499352,3.8263701786838493,3.3712648620114236,2.48431829550708,2.3608395,0.4634261200506496,2780634.355299213,3219533.1686964286,
2025/12/07 17:45:00,2.893328069020299,54.73206377783322,2.2843653139726112,8.70030575,0.6415567652266126,0.6225259438472789,69.48761892547122,86.54245066898204,3.8086315252571348,3.3711226183056846,2.465161914234098,2.36730675,0.46286651951855795,2734587.7741642976,3173352.547396718,
2025/12/07 18:00:00,2.9499736187304393,54.895490319410555,2.27795433054425,8.70366875,0.6412304154410725,0.6223121706368643,69.4222459152149,86.46642456192238,3.8208267098667057,3.3672263205099573,2.46276941721749,2.358867,0.46360100066313187,2741805.6573592513,3172343.9096981753,
2025/12/07 18:15:00,2.980501659223364,54.97910044481955,2.2757554227547496,8.7070315,0.640960140659092,0.6221222248937476,69.3681056127631,86.39887243332727,3.8259961562391176,3.3828403515021166,2.458451274246311,2.3661885,0.4629868939749012,2744382.4315011557,3183177.219139689,
2025/12/07 18:30:00,2.922715937691123,54.8068946287122,2.281620890042779,8.7103945,0.642272782949779,0.6230679869739274,69.63104857069676,86.73522238576075,3.8176344448865414,3.366889697131399,2.4653463879593334,2.374069,0.46348650732218727,2742863.336712582,3175029.187407678,
2025/12/07 18:45:00,2.8825433390140347,54.72553077824455,2.2833355382690494,8.713154750000001,0.6430846183449931,0.6236599098062671,69.79367200717165,86.94573327500324,3.81597649752575,3.3629934668611274,2.4678946452298076,2.36792475,0.4636218743399,2744032.303556048,3174653.710694191,
2025/12/07 19:00:00,2.9633210304695012,54.89123208845996,2.276948988252365,8.71576525,0.6430457310987259,0.623652269094903,69.78588227829263,86.94301593947083,3.8278263127403855,3.364593831849705,2.4653294706459454,2.37167775,0.4640228540066234,2752468.9870189195,3179284.0791342217,
2025/12/07 19:15:00,2.950438337319042,54.98791661786447,2.2697418698338945,8.71795075,0.6430220675316204,0.6236481553759322,69.78114209250538,86.94155294025498,3.840943706359879,3.381229241287008,2.459854085808866,2.363222,0.4636791919028813,2760386.2616919526,3192838.100962048,
2025/12/07 19:30:00,2.913925276737473,54.78256213393263,2.2790026338283655,8.71943375,0.6442465313490079,0.624555509450006,70.026421511207,87.2642435048833,3.825986692851129,3.364089439867583,2.4680595620519195,2.3608425,0.4639436727304012,2754750.8442802355,3182932.9871814083,
2025/12/07 19:45:00,2.909050069725879,54.74526852059432,2.280771425003875,8.720916,0.6445850166238424,0.6248242962714349,70.09422545140879,87.35983460173298,3.823669441134456,3.367831429634226,2.4684679346259277,2.36245125,0.4636254049365298,2754360.0644085878,3186556.967059217,
2025/12/07 20:00:00,2.9413625241587624,54.73988826081188,2.2821618791129414,8.72239875,0.645003516697163,0.6251574711291344,70.17805761799093,87.47832460031545,3.8219895047017127,3.3615924747765056,2.4707203314562887,2.3466055,0.46386484373954157,2755204.5249752775,3184466.398916326,
2025/12/07 20:15:00,3.016564351431441,54.92596839246244,2.275078283059356,8.72388175,0.6444939703611139,0.6248237470341469,70.07598744871626,87.35963927149383,3.8345413496140335,3.3741525095752243,2.4651286760478457,2.377276,0.4636996174363551,2762368.4659282668,3194868.4220392206,
2025/12/07 20:30:00,2.907752630500511,54.6722647685354,2.284439898836731,8.725364250000002,0.6454687846116888,0.6255453135106207,70.27125812093388,87.61625650655363,3.8194763865064165,3.370874746002724,2.4703173719809137,2.357528,0.4632308045472733,2754646.654663129,3191949.7884540595,
2025/12/07 20:45:00,2.9741180871988604,54.76970534717594,2.281670942711044,8.726846750000002,0.6454620281227537,0.6255819105291806,70.26990468961495,87.62927183642486,3.824761312703095,3.362382867557517,2.4707769667116,2.3685335,0.46388898756620467,2758892.0139535456,3188418.8468368407,
2025/12/07 21:00:00,2.9861453772663253,54.7520027808489,2.2837348313362296,8.728329500000001,0.6455960775263189,0.6257079858706022,70.29675689979658,87.67410915436733,3.8219540115754125,3.365440660781654,2.470974006904671,2.3548295,0.46358703121449646,2757697.0785392337,3190909.963626445,
2025/12/07 21:15:00,3.0447681456211626,54.94082520248935,2.278594412768026,8.73232125,0.644444036096558,0.6248993789655349,70.0659848278072,87.38653694169342,3.8323280356823206,3.370733182771992,2.46551935427719,2.36874,0.4637673609892753,2760817.5167658217,3192204.9444885533,
2025/12/07 21:30:00,2.9817767950123653,54.82906039731887,2.287763814879505,8.739393999999999,0.6438486826463056,0.6244630147342466,69.94672613994047,87.23134876962848,3.8200595459895834,3.3552160481607767,2.468774127671977,2.36216225,0.46416476596764866,2749643.2912812005,3174208.5235996493,
2025/12/07 21:45:00,3.0264415061193404,55.03166622201962,2.2872920288830096,8.746467,0.6411698568693919,0.6225461812164743,69.41011507799033,86.54964786826542,3.8239397897396183,3.360760121772597,2.4609984350806227,2.35054125,0.4641232407793961,2742736.4438748728,3166763.884678016,
2025/12/07 22:00:00,3.0539602004676567,55.14040399941172,2.2879991649309046,8.753539750000003,0.6398769094448251,0.6216114448842938,69.15111731242921,86.21721910265475,3.8258491891820037,3.356094030417808,2.4583805089965276,2.3645535,0.4645287728654167,2739310.9645534335,3157656.294667486,
2025/12/07 22:15:00,3.089711686485657,55.19852356685709,2.286078056630445,8.75401075,0.6398263337366648,0.6216180533172572,69.14098620024679,86.21956931965542,3.8292702756190824,3.360326293864787,2.4568830348563413,2.339148,0.4644138003975279,2741783.9099781928,3161968.1052101734,
2025/12/07 22:30:00,3.0772486374221444,55.14947261681897,2.2874001526633925,8.750322500000001,0.6398181652213126,0.6217006333318617,69.13934991776236,86.24893799975287,3.8254445728751665,3.36667248549982,2.4564673928380425,2.3380635,0.4638417649460554,2739325.6545803077,3166407.4242399875,
2025/12/07 22:45:00,3.1217179445286547,55.15781969901667,2.292793969950482,8.7539225,0.6392470273328793,0.6213155770003089,69.02494198893245,86.11199692173712,3.818015318746264,3.3584521681566177,2.457899052521013,2.320789,0.4639858053845866,2733033.032128481,3157304.560986326,
2025/12/07 23:00:00,3.1888794229748783,55.38208602140844,2.2875885671296983,8.758356500000001,0.6375993218111802,0.6201437867927987,68.69488058015968,85.69526253491834,3.828641489929003,3.3756470177938063,2.4493123819818123,2.334708,0.46354591566339887,2734458.019592077,3164543.410889057,
2025/12/07 23:15:00,3.11389832327103,55.17643568010402,2.2995984415778707,8.7627905,0.6376919839340528,0.6202158074458275,68.71344226512863,85.72087589342705,3.8105742035498196,3.3671157606700746,2.4539681020596342,2.31572475,0.46327428658153763,2722125.7739224522,3153714.6358891767,
2025/12/07 23:30:00,3.0834554206022062,55.177260131925664,2.301575694908603,8.767224500000001,0.6370279292516172,0.6197497271562897,68.58042163668533,85.55511952984851,3.809227095764997,3.3665009946990634,2.452604562741271,2.31428925,0.46329144833373825,2718195.4708230747,3148943.844178884,
2025/12/07 23:45:00,3.1955192169260727,55.33483985726588,2.302163499715991,8.7708715,0.6358537511249913,0.6189330025734561,68.34521523510405,85.26466035375437,3.8098386587581765,3.3673141830888755,2.4497978263953275,2.30153375,0.4632855348334143,2715722.8667281806,3146154.231819015,
2025/12/08 00:00:00,3.205327576430193,55.3709139388269,2.304417339990378,8.7844665,0.6382735749244703,0.6181578662271223,68.82994411518509,84.98899157966895,3.8120119769783885,3.3601189668148885,2.459724768086495,2.3107245,0.4651541936387443,2725519.563867196,3133869.8625644483,
2025/12/08 00:15:00,3.1903589120702804,55.13092415308989,2.3053945456413705,8.78007775,0.6423794979199687,0.6210337979743243,69.65242526266853,86.01178528926765,3.808492462428962,3.361552236823871,2.469375685788906,2.3277775,0.4648084455877508,2738201.123291396,3152830.2236733474,
2025/12/08 00:30:00,2.827942812135973,54.37443571529366,2.309075554159154,8.7129805,0.6434871864978667,0.6225653211527811,69.87431275875863,86.5564547775294,3.773363103821355,3.3632280021744565,2.479138487473371,2.35010075,0.4625254458686384,2717470.7340498148,3157818.4166828822,
2025/12/08 00:45:00,3.017414525660797,54.967772060225116,2.2984211013467206,8.77032475,0.6435810546949399,0.622079918967705,69.89311603941621,86.38382679287251,3.8158041382674304,3.360053742593739,2.4706486070707117,2.3311635,0.4650558785185529,2745090.9498099796,3157621.125466943,
2025/12/08 01:00:00,3.1378560332385064,55.08490204669113,2.2928272063149127,8.756394,0.6431627212054669,0.6220477744737277,69.8093172422069,86.37239495473516,3.8190379004065855,3.3682458212821396,2.46808116429895,2.333294,0.4645177533941437,2748035.488956115,3167853.556999045,
2025/12/08 01:15:00,3.060966077532896,54.93572225579186,2.296290848482343,8.758176500000003,0.6441062557895614,0.6227922045677453,69.9983221037855,86.63714338561401,3.8140536534335046,3.3666805527383463,2.471005982564985,2.35141775,0.46435055986038576,2747060.589232446,3168859.0342054856,
2025/12/08 01:30:00,3.091307952210684,54.95999531222225,2.2955317606202437,8.759959,0.6444573948071259,0.6231210799371841,70.06866078826901,86.75410431816562,3.8160913955871796,3.368932719890584,2.470847652800418,2.35422975,0.4642628701945896,2749984.438712924,3173350.411563395,
