datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/08 01:45:00,3.1151049025481825,55.0377372824542,2.2906274264275406,8.76174175,0.6447229500401679,0.6233938421319831,70.12185569061756,86.85110921313006,3.825040095527364,3.366905330210172,2.4699237482756877,2.3469135,0.4647034065022301,2756897.8222637456,3175698.719290799,
2025/12/08 02:00:00,3.0809332590038707,54.90153069748118,2.2943214748367784,8.7635245,0.6461022524909096,0.6244428526074095,70.39815173018262,87.22417832946503,3.8196584899347856,3.366455756471041,2.4737754744768363,2.3316825,0.4644406190868771,2757841.183818566,3180143.2871363554,
2025/12/08 02:15:00,3.0791916611883607,54.86898573772953,2.291202494579828,8.765307,0.6477967416459536,0.6257048181222792,70.73758463873017,87.67298257927963,3.825636110616851,3.3758823279093364,2.4745583877677353,2.33696875,0.4641133560572628,2767597.5377832414,3195595.5090502836,
2025/12/08 02:30:00,3.037093427937293,54.61315739473463,2.292000958358242,8.76639525,0.6524418626579265,0.6290608885987595,71.6680756548363,88.86653238297264,3.8247781782252663,3.3549690792232987,2.488322301741932,2.41534175,0.46507921560717275,2782813.930575073,3200712.826134617,
2025/12/08 02:45:00,2.4447897886758483,54.38208308136245,2.2534978615714674,8.9040815,0.6738551016585833,0.6417724451433089,75.95748522338748,93.62075489513616,3.9512269578062864,3.3454259150705212,2.507973806030976,2.46789875,0.47178984067522345,2921993.0272257677,3271427.804057553,
2025/12/08 03:00:00,2.557600539896498,54.58130201539444,2.2480852484928824,8.896881000000002,0.6721379246699166,0.6409260046459339,75.61350758385943,93.26368938729898,3.9575372001415317,3.3625489089940617,2.5005090102477974,2.4802585,0.47103528566301694,2922320.298047016,3281716.6117009115,
2025/12/08 03:15:00,2.6104302313498238,54.76160642994182,2.2433174827664795,8.905551,0.6713583568712603,0.6404813316538179,75.45734785600118,93.07610693083205,3.9698130418069915,3.3552073307985095,2.4976516453997,2.4680915,0.47199316103393607,2927886.4188722726,3275352.6544620106,
2025/12/08 03:30:00,2.5973416471819064,54.729191414880006,2.2488823535555444,8.9142225,0.6710993027796526,0.6403347758570563,75.40545523484003,93.01428330571323,3.963845634657754,3.3572633507857814,2.4974336217994653,2.45527625,0.4717014459628006,2922599.626084555,3273267.8046780755,
2025/12/08 03:45:00,2.56900808821257,54.75679670046702,2.249427539338925,8.922893500000002,0.6706821069144971,0.6400971865649898,75.32188432172694,92.91405778307765,3.9667396899667704,3.357203299579895,2.4956154069205136,2.46339725,0.4718909110790449,2922162.0465826904,3270290.441855275,
2025/12/08 04:00:00,2.5845217208822078,54.7216366635206,2.255948800360719,8.93156475,0.6707332685996149,0.6401443671534507,75.3321328143405,92.93396061242767,3.9591167798541664,3.342944751086309,2.499207795764095,2.47712275,0.4723941780018207,2917324.076547158,3258289.875528082,
2025/12/08 04:15:00,2.6294225633212136,54.76277773743891,2.257743437935753,8.929512500000001,0.6697894344504821,0.6397008442061605,75.14306794515899,92.74686329501195,3.9550607699536595,3.353653964872102,2.496097746699466,2.45132,0.47160426472945094,2912321.848566724,3263029.1106479038,
2025/12/08 04:30:00,2.6067834531941116,54.70154965598675,2.2567494640243106,8.91037575,0.6687544549989874,0.6393798987273159,74.93574523408316,92.61147449834226,3.9483229716207493,3.363370506569266,2.493717321397608,2.46155175,0.47058563585777197,2905051.2085883534,3268216.709573019,
2025/12/08 04:45:00,2.574029424852313,54.63959737477148,2.259331971660201,8.905993500000001,0.6681830735704533,0.6391816168317267,74.82128852032933,92.52783054940086,3.9418702570989175,3.3688902871981656,2.4926136192145685,2.44069875,0.4699554648241935,2898688.0816269913,3269317.822318326,
2025/12/08 05:00:00,2.6789079620104985,54.44740646210607,2.244035817683085,8.9016115,0.6786136171898975,0.6456231834163145,76.96814929138047,95.24516419652025,3.9667867285606464,3.365363676004059,2.510273693595831,2.452161,0.47045472902012736,2953902.1772698667,3324921.2568622846,
2025/12/08 05:15:00,2.4872427263143777,54.212298024390066,2.2482288814046223,8.899410000000001,0.6787971731149532,0.6458951107804334,77.02081288571372,95.35987501513125,3.958409249880257,3.3719777490867373,2.510565706849173,2.4418885,0.46973392199239633,2946838.802091981,3326582.520329954,
2025/12/08 05:30:00,2.4773186383883967,54.2074663562442,2.255814527163663,8.921563249999998,0.678949662266584,0.6458855958525846,77.06456318589895,95.35586120370547,3.9549187854630414,3.3744910119871654,2.510420960616424,2.43860375,0.46966681715962466,2944385.2880233903,3324708.41936256,
2025/12/08 05:45:00,2.496223776352622,54.09102241914479,2.2604067920137054,8.9067925,0.6788239389582965,0.6460425919429451,77.02849221023476,95.42208899987482,3.940349379354544,3.3654578794779377,2.514532002489655,2.43767225,0.46931606766759176,2935173.837737608,3318977.76701107,
2025/12/08 06:00:00,2.480176588079985,54.16980146290388,2.2584674771018305,8.920078000000002,0.6787247377219453,0.6459218498173136,77.0000306192097,95.37115470675555,3.949615431897499,3.3593938304126936,2.5131080736514346,2.42927325,0.4701104130725053,2939598.512950423,3313397.445462963,
2025/12/08 06:15:00,2.6371583232485136,54.52645672764578,2.252595887209112,8.945805250000003,0.6781179303375551,0.645237242097404,76.82593295431187,95.0823573205959,3.971331609365382,3.3598294574990883,2.5071492007007734,2.450564,0.47112967610105316,2950748.5206865333,3312385.9630211405,
2025/12/08 06:30:00,2.6084208948192895,54.564482154202324,2.245131349826983,8.930448500000002,0.6770460214156371,0.644814818327538,76.5966767879134,94.90416055617189,3.9776953364836363,3.373641312639561,2.50146303959853,2.45334,0.4704472819786492,2950942.721164719,3321689.3764284067,
2025/12/08 06:45:00,2.627508070729732,54.575796194830275,2.2462499941701,8.92810975,0.6764437785917734,0.6445864641797137,76.47603804983038,94.80783082003951,3.974673243482225,3.370291231018973,2.5012454347191744,2.489105,0.47044518299090754,2947402.084467581,3317731.858937142,
2025/12/08 07:00:00,2.606008292430772,54.62452383013135,2.2431260350645505,8.9292985,0.6758771178557633,0.6443514869352512,76.36252696525872,94.70870717298115,3.9807386479480815,3.35411202794934,2.5015044244700197,2.499492,0.47154808974815277,2948964.3632120322,3304829.104145736,
2025/12/08 07:15:00,2.5555010668837213,54.53816538865607,2.248573279817047,8.929708999999999,0.6752395270900925,0.6440623073850104,76.23480747681538,94.586718630033,3.971277734264706,3.3645760460951193,2.499805370417654,2.49739075,0.470597495654426,2939975.7206493896,3307349.749200333,
2025/12/08 07:30:00,2.5632758548905485,54.57454415836577,2.2490768293997636,8.93012,0.6743511675368468,0.6436316190817086,76.05685504430899,94.40503552506482,3.970571339878719,3.3665449064514252,2.497588932941583,2.4805375,0.4704534867965919,2936629.485603925,3305495.5448640157,
2025/12/08 07:45:00,2.6775663543000405,54.67905348013113,2.251203215757484,8.9305305,0.6734347736815173,0.6431816191891058,75.87328689885011,94.21520594970424,3.967003261851266,3.3716879977062955,2.495503086973558,2.48686925,0.4699984834095177,2933025.6777813225,3307474.624483966,
2025/12/08 08:00:00,2.4923377974070604,54.34027610928854,2.2585522738823673,8.9309295,0.6755017011981596,0.6445063404223682,76.28732508649165,94.77403112568419,3.9542717710261646,3.357334194609867,2.5039250612360635,2.50535075,0.4701319410374849,2928940.682790628,3301099.0722769727,
2025/12/08 08:15:00,2.550784770249379,54.43270486227357,2.2541620599581127,8.931309500000001,0.675748550554439,0.644741769607498,76.33677290663519,94.87334542102782,3.96214170163345,3.3642463067705806,2.50169943948908,2.4845405,0.46998530348119344,2935705.913974868,3310672.2008938687,
2025/12/08 08:30:00,2.567680939172419,54.340792892168565,2.2580224382536076,8.93172625,0.6770419688052148,0.6455786530431215,76.59586498611468,95.22637934351593,3.9555524775510853,3.355707694243316,2.506894367019672,2.484638,0.4700623621649049,2936066.4683821048,3310054.6949032233,
2025/12/08 08:45:00,2.65339168104623,54.552262316958036,2.2481743148857714,8.935478750000001,0.6771724120849804,0.6455933797902795,76.62199483281182,95.23259172758037,3.9745488998943603,3.361229525614394,2.5028660762934964,2.49404,0.47054914313678714,2949826.4825100694,3319075.5557464627,
2025/12/08 09:00:00,2.612610006681848,54.43575548862236,2.252143959870911,8.93925025,0.6783781220455144,0.6463579855603582,76.90058393903166,95.55513577932459,3.9692179582127527,3.3585277467760792,2.506764677975716,2.49397925,0.47052262683793566,2951055.6706426856,3320812.0405335757,
2025/12/08 09:15:00,2.61828182330936,54.36236708883928,2.2572398582617788,8.943022000000001,0.6791411581427069,0.6469399858709646,77.11950481272882,95.80064888640494,3.9619280898604665,3.364093535719805,2.5088939306984877,2.48094925,0.4700169493532899,2951359.438844334,3327902.283323761,
2025/12/08 09:30:00,2.5955430495694145,54.32914524873445,2.2575411543133157,8.946794250000002,0.6798572392952368,0.6474847771945116,77.32495395481448,96.03046562037906,3.963070277990737,3.3661464831383596,2.5099242668597896,2.48540875,0.47004378379727124,2956299.235768104,3333113.2353117154,
2025/12/08 09:45:00,2.6340592033252506,54.382750791252136,2.2535696621175267,8.945477000000002,0.6803974154792559,0.6479427455867538,77.47993462032743,96.22365665631855,3.969469926034832,3.358717204236286,2.511452386633021,2.49781175,0.4707077329657695,2964666.9241704126,3333650.9417610723,
2025/12/08 10:00:00,2.6547949357134257,54.31716114877764,2.2557497866487295,8.93794575,0.6808243093476443,0.648354985446713,77.60241372581959,96.39755740351214,3.9622948444466983,3.3724608923700394,2.5116381202812756,2.4779825,0.46961621328238906,2963557.2261166796,3347036.706326272,
2025/12/08 10:15:00,2.722906266405971,54.5837907474052,2.257261384126457,8.940745000000001,0.675763219311417,0.6445886458947411,76.339711290061,94.80875116256301,3.960881563328565,3.373117117197728,2.5006829075604196,2.50154975,0.4695588404856246,2937201.1652462822,3318034.41334188,
2025/12/08 10:30:00,2.6554959756372227,54.318647030418504,2.255893291152757,8.9466425,0.6818157129969981,0.6490730850667126,77.88685499131158,96.70048313341889,3.9658979150686173,3.3586895866242563,2.515578033647649,2.509762,0.47066713493078105,2972015.6690561837,3342458.931965757,
2025/12/08 10:45:00,2.5771388947510445,54.18574305278315,2.2569573469532256,8.95247425,0.6838329219280481,0.6506957538592755,78.46560761288914,97.38499558086076,3.96661206827208,3.3574109414500692,2.520169395788145,2.4934965,0.4709483171679662,2984197.214868985,3352373.287844279,
2025/12/08 11:00:00,2.6315427948592287,54.29383322162852,2.2523631133674353,8.95350325,0.6838590380746453,0.6506888951911625,78.47310053445794,97.38210229559999,3.9751597763532485,3.3564800459529622,2.5189439748531335,2.50266425,0.4713497508748015,2990728.152904119,3354301.5142453327,
2025/12/08 11:15:00,2.6366149945603183,54.33061170803711,2.2501131877969858,8.95451375,0.6839112987567837,0.6506956166731948,78.4880945226002,97.38493770978903,3.979583693195043,3.3664435436262523,2.516551220513989,2.50346325,0.4710126921840229,2993966.460240977,3362478.939050398,
2025/12/08 11:30:00,2.6639312659037273,54.28999005407701,2.254218091536324,8.95552375,0.6842998411233427,0.6509949929475911,78.59957028982808,97.51122767557506,3.972784968599252,3.365234780377865,2.5189880962098683,2.4911475,0.47083894325673065,2992498.6287651616,3363174.9441692373,
2025/12/08 11:45:00,2.627198850063735,54.281343887308196,2.2521751387038615,8.95653375,0.6845475112655435,0.6511716408896088,78.67062874186708,97.58574547962742,3.9768371456025093,3.368805203240595,2.518150492174945,2.4969585,0.47085204005067033,2996112.0808185493,3367058.9919798723,
2025/12/08 12:00:00,2.7103597192487427,54.29579318362073,2.257273133603047,8.953440250000002,0.6839253177377407,0.6506649018564231,78.49211667511979,97.37198086086501,3.9664850995273975,3.364844870662983,2.519546592295684,2.487375,0.47057908193096926,2986800.1279216018,3360273.6001871736,
2025/12/08 12:15:00,2.7699030766923443,54.55061190466819,2.266084591390518,8.946750250000003,0.6756263044335277,0.6443035598312152,76.31228508016959,94.68848943080054,3.948109564837597,3.3694094679797275,2.5036345121327326,2.4656565,0.46940455952281207,2929011.816794496,3310833.4454076327,
2025/12/08 12:30:00,2.7754368925178596,54.39049642987766,2.2598414100014512,8.946042500000003,0.6813065976485349,0.6485095958146111,77.74078591632758,96.46277879792576,3.9587036773497557,3.3504166786598653,2.5176988258516024,2.51902625,0.4708595497045701,2965940.845264232,3333051.81002999,
2025/12/08 12:45:00,2.5969651142436874,54.18896097868628,2.262167791712354,8.951186,0.6825296774413377,0.6494671071827813,78.09169683367692,96.86669884192365,3.956906305886521,3.3514913554472,2.520295665742286,2.53558425,0.4708988687018463,2969739.4957693038,3336794.015250066,
2025/12/08 13:00:00,3.001970143259882,54.82275947905629,2.2435733527311412,8.954292,0.6814541598919189,0.6484917016159837,77.78312264897237,96.45523024473293,3.991085020286849,3.3723392089514164,2.5086830818816015,2.51078975,0.47102805446457585,2990947.6820819215,3358881.4920673193,
2025/12/08 13:15:00,3.029546638990837,54.764350285564774,2.247350719789723,8.954292,0.6822375081687799,0.649133337447376,78.0078712418748,96.7259002146772,3.9843767691221,3.3732223050130594,2.5116750431216635,2.49676775,0.47075127176533355,2992265.7712064404,3364096.814889908,
2025/12/08 13:30:00,2.763023491337094,54.277121212822294,2.2624223044275897,8.955323499999999,0.6841617333290834,0.6507310211187862,78.55994611071444,97.3998728486238,3.9582899631400887,3.367450098257199,2.5214491160095673,2.504862,0.47019747415286933,2983770.5208276454,3362011.1663312484,
2025/12/08 13:45:00,2.7789228479175563,54.222059420583776,2.265340200682425,8.956660500000002,0.6850757248937771,0.6514742763296474,78.82217725892393,97.71341030358373,3.95378164273156,3.3604075983453874,2.5257036609689427,2.5110245,0.4704551693152482,2986984.8025458585,3362153.218178714,
2025/12/08 14:00:00,2.7380627149560723,54.20760134165198,2.261961439099918,8.957997500000001,0.6858224099821534,0.6520721091214545,79.03640690352684,97.96560224155112,3.9602786082704293,3.3586387471083796,2.526494035589723,2.5085735,0.4708799893972545,2995367.199240081,3365844.29134433,
2025/12/08 14:15:00,2.695505193028964,54.08780517338812,2.2657380201190387,8.95933425,0.6868819118949064,0.6529366888367812,79.34038607997121,98.33031966241185,3.954267514798242,3.3528372936861914,2.5310508749039564,2.52108425,0.4710337256291654,2997566.198088119,3366237.5700693177,
2025/12/08 14:30:00,2.6762938705106194,54.01404474160887,2.2682783870141128,8.960671250000003,0.6876852225363834,0.6535764085262523,79.57086202747551,98.60018132015216,3.9504283518724246,3.357879578496979,2.5327451226518547,2.5022295,0.47067127922178276,2999866.7906119963,3373725.4021643205,
2025/12/08 14:45:00,2.866133618485719,54.31770086669292,2.255402218447461,8.95622625,0.687546149515323,0.6534907343373878,79.53096091743446,98.56404021176787,3.9710106590943894,3.3559779153636278,2.529441675563366,2.504237,0.4715002433896977,3015713.9757558866,3380282.6711925673,
2025/12/08 15:00:00,2.87206570314396,54.506945744474876,2.2631287467056387,8.941715250000001,0.6791009897308787,0.6465012115977802,77.10798018913032,95.6155547667744,3.951041346196569,3.365342572276611,2.5119758918903705,2.501699,0.46969420506706483,2948144.613750613,3328587.315121418,
2025/12/08 15:15:00,2.8136876519172915,54.27263571268605,2.274627198727132,8.942278750000002,0.6801119597376473,0.6473315946216961,77.39803519173846,95.96584653217765,3.931316197662653,3.36283047539756,2.5183585442477354,2.51763725,0.4691075800792938,2941121.183559208,3328487.981703197,
2025/12/08 15:30:00,2.8677714520712243,54.34324455985046,2.2723314768702854,8.942918749999999,0.6802847179346627,0.6474472460072195,77.44760083557586,96.01463332916606,3.935569630147979,3.3692394890650217,2.5169902493860303,2.4984825,0.4689469042591364,2945838.166428766,3335977.8337914185,
2025/12/08 15:45:00,2.7284777932791258,54.10015285657403,2.2785563584047455,8.943559,0.68153500764346,0.6484907879112053,77.80631848527375,96.4548448042171,3.925098875439505,3.3507644999043444,2.524880789218486,2.50440325,0.46962510729959794,2945001.840858631,3325961.5192409884,
2025/12/08 16:00:00,2.843766760391645,54.335046489039996,2.268710910265555,8.944199,0.6812849114244542,0.648247997783608,77.73456397330236,96.35242534239687,3.9424145930311902,3.3594525904443766,2.5197836522390173,2.52193225,0.469835476143509,2956417.279028125,3336034.9284869623,
2025/12/08 16:15:00,2.6930176050915406,54.071823471937535,2.2761755420048653,8.944839500000002,0.682421850650083,0.6491887776620112,78.06076050519165,96.7492873144868,3.9297669863025364,3.3498591562207456,2.5262410917975426,2.52593375,0.4699475413057111,2953215.5429101065,3330923.1818182683,
2025/12/08 16:30:00,2.8417160390327467,54.38485031807903,2.2660222593392545,8.9469055,0.6816063424291916,0.6480364273068181,77.82678497915695,96.26317569050205,3.94828667861754,3.368571960439283,2.518715241178724,2.5131595,0.4699090809495128,2962176.749305202,3341546.3950097286,
2025/12/08 16:45:00,2.943382506346893,54.56014743933423,2.2643795945486174,8.9515295,0.6817077081386905,0.6467365956929493,77.85586757402741,95.71485004120993,3.95319297239313,3.3639446755998517,2.521695491475984,2.52238875,0.47123609057418986,2967406.680612122,3329663.3867428806,
2025/12/08 17:00:00,2.8957692838964704,54.54613221449529,2.2663208263339585,8.956153500000001,0.6822636292141928,0.6458330133351503,78.01536556894627,95.33367960517526,3.951847150647085,3.3586929924771836,2.526708753771346,2.51027325,0.47240129252336777,2969216.145572085,3316152.232045573,
2025/12/08 17:15:00,2.9174971851948612,54.52197139089424,2.2733142522424052,8.960777250000001,0.682859141460662,0.6449761726640508,78.1862225726659,94.97222685060058,3.9417239570644744,3.3519650876267457,2.5338581599220373,2.48566475,0.47327138181868295,2966660.441816089,3301752.4726006533,
2025/12/08 17:30:00,2.8359292368753586,54.4545311796054,2.2770764072041842,8.96540125,0.6833968658927451,0.6440765191246011,78.34049981185684,94.59271376144493,3.9372421679111786,3.3570031235356037,2.5375480351937973,2.49724025,0.47375347104821236,2965732.8907182086,3294343.4400289184,
2025/12/08 17:45:00,2.692325893367695,54.22306250064889,2.284556405964641,8.9615,0.6843596948397461,0.6436344810742591,78.61674277738796,94.40624283830672,3.9226433528201983,3.346664620878202,2.5469896198427784,2.520601,0.4745917798543702,2960332.223529527,3277306.8363756253,
2025/12/08 18:00:00,2.779010992347196,54.43457305761979,2.277194717249888,8.9562145,0.6839179254031871,0.6420576480207928,78.48999575797468,93.74106590412494,3.9330033712778847,3.3616677559475603,2.5442620851866296,2.51522875,0.474916193530843,2965895.2107924465,3279196.557382498,
2025/12/08 18:15:00,2.8636764578068323,54.508493723890865,2.2786242329647646,8.950929,0.6839687970817089,0.6409065190479909,78.50459123039234,93.25546951248754,3.9282163642900283,3.363808382347799,2.5478745011813153,2.52078125,0.47534059401415535,2964694.771717278,3272295.733724365,
2025/12/08 18:30:00,2.701584706491019,54.268438696444264,2.278743143531839,8.94777275,0.68699669951579,0.6421449491211102,79.37331952354471,93.77789331469425,3.9266262963414946,3.359081174697916,2.5586590388273516,2.493118,0.4764681006373865,2980799.019573259,3275231.584754186,
2025/12/08 18:45:00,2.7796607208859427,54.31290841293276,2.2732681850686687,8.94733875,0.6902573057906647,0.6435274037386706,80.30881232276566,94.36107294942427,3.935892302002954,3.360588923717681,2.567127789515914,2.514389,0.47764250550457715,3009114.110095772,3290815.388257754,
2025/12/08 19:00:00,2.779846062798015,54.38793716603578,2.270389079645237,8.946904000000002,0.690454445432599,0.64246560750051,80.36537318903747,93.91316100030072,3.9406919634224167,3.3557217111081106,2.5701645139094946,2.510182,0.47890215285495347,3013578.256333179,3279102.280531958,
2025/12/08 19:15:00,2.8845276713036583,54.76280112859621,2.27470923765133,8.946469500000001,0.6837388595354866,0.6355178003340283,78.43862039532841,91.16286250717819,3.933016735465215,3.3660303094980653,2.5561311636784354,2.51694525,0.47841382354846407,2966886.5707273846,3234620.209995548,
2025/12/08 23:15:00,7.0392974618523,70.69590616053307,2.315089549801128,7.4947064999999995,0.34590315058432003,0.48404196241160174,33.65352450954228,47.676048870559256,3.23732898394527,2.8503404369470644,2.029251690754328,2.34123475,0.4942260265394568,2201803.1672575045,2253249.883417322,
2025/12/08 23:30:00,5.2637498019096824,57.69868833039362,2.1133945226841333,8.437494749999999,0.6266890562062477,0.6266472331046178,66.68756762091843,88.0081421729359,3.9923898067474375,3.173927900814398,2.4298041646998305,2.572142,0.4735109657206404,2844004.4311145633,3162201.6274637184,
2025/12/08 23:45:00,2.528748359831752,52.64419877896313,2.2186810860387816,8.69512575,0.6975126241892567,0.6685659186805836,82.39041848608773,105.28696771767457,3.9190516405060363,3.288052792105968,2.5710669297607804,2.68992825,0.4676863175460574,3052074.0236591855,3473825.7282800395,
2025/12/09 00:00:00,2.785692734875738,53.65848412102491,2.245346885729467,8.836258750000002,0.6794146723304892,0.6603942124351072,77.19797811848272,101.47622827514128,3.9353646450620845,3.332064319642065,2.498937365706585,2.632612,0.4620442193690495,2943761.230442447,3427406.5215583006,
2025/12/09 00:15:00,2.8520281971906343,53.75401262349402,2.2348207046429827,8.847588500000002,0.683377520832491,0.6633158689152392,78.3349495665837,102.70871036696565,3.958970167771657,3.3326193911482203,2.504784766696981,2.6615005,0.4635703261372156,2985645.575367326,3454899.4876563647,
2025/12/09 00:30:00,2.623981497424211,53.4072382747911,2.2388732200284505,8.858918249999999,0.688260847637354,0.6666304815151518,79.73601325752742,104.28376240529781,3.9568646275948685,3.3262565663702794,2.5174397911723876,2.63802775,0.4643626160893722,3011927.3722495013,3474226.4822843433,
2025/12/09 00:45:00,2.486955436423557,53.15402820451004,2.2421406314842716,8.870248749999998,0.6928484657459435,0.6694358042616729,81.05223586901587,105.73786008023762,3.95615182448569,3.324918030060883,2.5281984270419993,2.622951,0.4648201013568748,3038130.107568626,3498011.7217109157,
2025/12/09 01:00:00,2.552654376055898,53.34207018201363,2.2347532944693302,8.8815785,0.6934684718421545,0.6693733337318355,81.23012034496651,105.70547940236466,3.9742993206366615,3.319319870899075,2.528193617202792,2.634026,0.4662957181844688,3054595.3866988537,3496173.2941545295,
2025/12/09 01:15:00,2.4526922862674496,53.203730793702675,2.2413773637882857,8.89290825,0.6947891790885783,0.6698115829348262,81.6090413230767,105.93263941377552,3.9676086649548226,3.3171072016851184,2.533225679589218,2.634885,0.4665989979245053,3056387.5326944524,3493964.153206445,
2025/12/09 01:30:00,2.535588300014922,53.4325582704912,2.232681512247011,8.904237750000002,0.6951253045356854,0.6695396542084595,81.7054782764804,105.79168916865837,3.9881361050186754,3.3176264863323084,2.53109938744152,2.6444015,0.4678284994777842,3072908.8435505866,3495542.73000839,
2025/12/09 01:45:00,2.4133374399235663,53.25559847771967,2.2407661876723854,8.91556825,0.6965084888612721,0.6700177538860665,82.10232440492896,106.03950508590576,3.9788034552864797,3.3181586602738418,2.536192463346506,2.62328675,0.4678788236992712,3072943.4174907296,3494875.560069712,
2025/12/09 02:00:00,2.534697465628142,53.588151546106246,2.2374358364444276,8.926898,0.6933077209906601,0.6672280659732808,81.18399970010206,104.59351149645524,3.989789496795576,3.314974865849257,2.528918575834485,2.608958,0.46896956374742665,3061259.5816271235,3466369.9667924177,
2025/12/09 02:15:00,2.501568143698705,53.63142661505162,2.246435629185231,8.9382275,0.6905748236192905,0.6647777460939323,80.39991060856413,103.325393900922,3.978848707648856,3.315949387056886,2.5255387827886837,2.6024575,0.4689757627277951,3035428.0373111367,3437034.461935275,
2025/12/09 02:30:00,2.584623416318493,53.91465696130541,2.24591250821062,8.949557500000003,0.6871029485216306,0.6611365184240864,79.40380317336913,101.78936530692474,3.9848201865754604,3.3226500304623996,2.515907855114911,2.61663975,0.4690804720662542,3017640.799882533,3415457.5267012115,
2025/12/09 02:45:00,2.6588187342056244,54.10933695525739,2.2514745878679556,8.9608875,0.6838465677157721,0.657699601489885,78.46952269342039,100.33952388946682,3.980008279145427,3.3310009750708285,2.50843634185531,2.598499,0.4686748187821612,2993862.6148844087,3394068.835462933,
2025/12/09 03:00:00,2.70900123121811,54.32376723325683,2.2575810852972467,8.981149000000004,0.6806100503259089,0.654189380816252,77.5409411789653,98.85875975856538,3.978217685508953,3.347881490441812,2.4987495353461178,2.56565575,0.4680402296175945,2971176.3507103543,3376945.3762145108,
2025/12/09 03:15:00,2.4924945451090252,54.084063146164226,2.288367292863458,9.03212025,0.6794421269966009,0.6521763947959102,77.20585507150503,98.0095944860479,3.946971396666841,3.3367818591653493,2.5029214937881314,2.526398,0.46825596766496896,2937404.575468934,3335669.9357151045,
2025/12/09 03:30:00,3.5404735550892497,56.09679457051544,2.287519034995604,9.046809000000001,0.6546563012204025,0.6359034083773548,72.11166263196517,91.29999979545896,3.9548562707446004,3.3483925105526158,2.4509028386234966,2.37058525,0.46927215234195935,2867774.895838633,3243337.561030278,
2025/12/09 04:30:00,2.8247849741684945,54.05746873115834,2.371947926795863,8.950608,0.6538932864345663,0.634652022413251,71.95881873370324,90.8549580472945,3.7735263489072017,3.2749931624756665,2.499756036196111,2.38521375,0.46584880867121,2742865.9690505126,3145022.800858078,
2025/12/09 04:45:00,2.6081279467911713,54.10662009876785,2.2638526496316613,8.982802000000003,0.6848851731336645,0.6547454427503211,78.76750650617535,99.09333092747478,3.9679269768116505,3.324400337444819,2.5206955705080083,2.54628175,0.4710534985937219,2990953.091743423,3358544.5782082547,
2025/12/09 05:00:00,2.5601002680111264,54.08301500850405,2.264712561394795,8.98663125,0.6850955235787817,0.6544299903739905,78.82785765259825,98.96025936094709,3.9681111869072243,3.3356453787953075,2.519859299663087,2.570142,0.4707814931442926,2991486.1934531815,3362812.429191068,
2025/12/09 05:15:00,2.7055773390641207,54.40583430300853,2.2526570282701672,8.990337000000002,0.6846428990661344,0.653564972999256,78.69799622909686,98.59535731625914,3.990992364649381,3.3329543152831755,2.51617100381809,2.55315175,0.4720991525450361,3005519.69778692,3360769.420896061,
2025/12/09 05:30:00,2.6631529124063604,54.276389342153266,2.2565404147038977,8.979505499999998,0.6848378059709171,0.653402767552297,78.75391650605194,98.52693198633652,3.979324031374943,3.343461953444987,2.5179338778099707,2.55650025,0.4712227156397201,2999087.888111828,3365392.8310324983,
2025/12/09 05:45:00,2.8628914226242728,54.61324752524126,2.2367424678900427,8.96855175,0.6857551015951643,0.6538775541602126,79.01709561414083,98.72721767895223,4.009648798978716,3.3297028698083837,2.5185260469942956,2.563673,0.47330119425462835,3028440.4266852452,3370107.608788321,
2025/12/09 06:00:00,2.532233667857554,53.97002528623261,2.2515209074219604,8.957598,0.6893241827485596,0.6565784527301018,80.04109220783158,99.86657445886178,3.9784653877616627,3.3434063462102226,2.5306178897026563,2.55147575,0.4716904739330775,3026658.964892689,3389961.9595360407,
2025/12/09 06:15:00,2.5661568741593896,54.05329805685642,2.24391610615166,8.946644000000003,0.6893610575842246,0.6562937259987308,80.05167187931652,99.74646430907418,3.9870670634579084,3.3400527057967206,2.530897503836066,2.5767495,0.47234624096893674,3033609.082689751,3388817.560246638,
2025/12/09 06:30:00,2.5193458439728715,53.97281222624838,2.243234669638124,8.9356905,0.6896423896320064,0.6562196575169202,80.13238818871001,99.71521899394338,3.983395326821289,3.3335901685493696,2.534402894048025,2.609803,0.4727152281458422,3032806.7974467603,3382909.5088429917,
2025/12/09 06:45:00,2.452954416504781,53.81215913088994,2.2449618344860367,8.92015825,0.6901730033319675,0.6564163484377409,80.28462530464127,99.79819180035904,3.973411980984607,3.316855953760686,2.5415938671966143,2.613815,0.47336127578321874,3029373.571329328,3370333.6423986168,
2025/12/09 07:00:00,2.400116706054064,53.66561836830772,2.244592869776346,8.897370500000001,0.6903991735560652,0.6564291163644094,80.34951526626328,99.80357786852743,3.9639128413013918,3.309256650602557,2.5465704314795037,2.63264275,0.47342299099776075,3024849.514324105,3364467.3795367004,
2025/12/09 07:15:00,2.3651560898240405,53.52480418297472,2.24461009629405,8.874582749999998,0.6904868558619748,0.6566005295698671,80.37467198832547,99.87588743245524,3.9537302111633217,3.305718232217735,2.5501149903679927,2.6190235,0.4730509318761791,3019259.69909809,3363265.9353475054,
2025/12/09 07:30:00,2.38460069727347,53.47545351855547,2.240073132455338,8.8598805,0.6914547614676917,0.6578735894016289,80.65237148594302,100.41291957676648,3.955174664448883,3.3120367706991085,2.5507820056269916,2.62930925,0.47243959534745716,3027445.407832593,3380665.6769422744,
2025/12/09 07:45:00,2.4168362517507944,53.52320437881053,2.237745483814053,8.85503425,0.6908084186898736,0.6576809760032357,80.46693081524954,100.33166684709975,3.9571230571348632,3.306553275048033,2.549476808667245,2.633419,0.47255431783811597,3025354.4397528335,3376776.120800495,
2025/12/09 08:00:00,2.3749425727466473,53.45380672507952,2.2392370093131237,8.850188,0.6903626506937518,0.6576555493340531,80.33903657861592,100.32094076939791,3.952323029313791,3.304336868324153,2.5491675647553667,2.64879325,0.47224106159216944,3018894.985691447,3373804.0640548556,
2025/12/09 08:15:00,2.366277281682983,53.39462465359247,2.2419432645646453,8.84534225,0.6899643412544567,0.6576598706302123,80.22475856375718,100.32276368053479,3.945390764256313,3.314693956584891,2.547141755156208,2.648245,0.47113362722529467,3011867.8046341822,3380942.282755135,
2025/12/09 08:30:00,2.3876751127799025,53.4296973739734,2.236316967468162,8.84049575,0.6904230354774746,0.6584155913110424,80.35636143344081,100.6415596142368,3.9531497004240572,3.299953229432863,2.5490359905468023,2.6458955,0.4720468575727282,3020508.5560112232,3378238.745353565,
2025/12/09 08:45:00,2.350262483964684,53.3434969881917,2.2362215412023327,8.835649499999999,0.6909785986228505,0.6592438568464414,80.51575673548084,100.99095813065722,3.9511512330971468,3.2998737104725584,2.550192467475318,2.6517495,0.47176558819656195,3022381.9212017357,3384151.316535086,
2025/12/09 09:00:00,2.3512867830282858,53.27249958130096,2.237353595976562,8.83080375,0.6915488768562177,0.660090477946135,80.67937390845073,101.34809982442324,3.9469861920263534,3.2961082392981504,2.5525503445946667,2.63839425,0.4715936295428085,3023526.194236676,3387769.473959407,
2025/12/09 09:15:00,2.414767036172634,53.405006754170586,2.228451706724383,8.82595725,0.6914701251523032,0.6603756844361781,80.65677944419234,101.46841235734676,3.9605782002668293,3.302250869162096,2.5483374399821814,2.6586745,0.47154587373250795,3033264.9441834083,3399332.843543343,
2025/12/09 09:30:00,2.3444356177817554,53.19649497371779,2.2372706437514442,8.828349,0.6925343306858958,0.6615509341580097,80.96210812531407,101.96418393262178,3.9460353286523566,3.3160987971816707,2.550257473809011,2.62712975,0.47009416573144325,3029184.0911023887,3414597.414650035,
2025/12/09 09:45:00,2.3033470631158934,53.15051039452402,2.2368967801038337,8.83528575,0.6935930784407085,0.6626751863732692,81.26587092809706,102.4384425360618,3.9497959085934573,3.3259377038258213,2.5494333532833147,2.62649825,0.46965924760855415,3037396.8029685305,3429838.3647292703,
2025/12/09 10:00:00,2.326514145263104,53.18638539090131,2.2342247163762785,8.8422225,0.6946147571806722,0.6637806902594303,81.55899834790075,102.90479227683443,3.9576245107257293,3.323819039839814,2.5500672864702123,2.631263,0.47003177315850425,3049108.8136184234,3437918.208255271,
2025/12/09 10:15:00,2.340491016320698,53.183323837651415,2.234188376043653,8.842241000000001,0.6947296751573099,0.6641976417174073,81.5919691915345,103.08068058150172,3.9576971641299212,3.3136752323308087,2.5516094112417917,2.645382,0.4704167889750165,3050111.775002842,3433737.965242783,
2025/12/09 10:30:00,2.293000209422871,53.04132859417706,2.235030547501013,8.818457500000003,0.6938387810236658,0.6640205606338433,81.33636487239059,103.00598005946708,3.9455646411007295,3.3113653946849544,2.552049830391796,2.65498375,0.4695660477201648,3036807.9399070675,3430456.792394949,
2025/12/09 10:45:00,2.3349135544266915,52.96704532744786,2.2367767352121244,8.79467375,0.6927602224807345,0.6636798080342595,81.02691820345775,102.86223575564567,3.931851405440319,3.3099348909901294,2.5523670216976684,2.64871625,0.4685691956568913,3022701.7925903965,3428216.920392527,
2025/12/09 11:00:00,2.3354405373780764,52.842768903049375,2.233156793466844,8.770890000000001,0.6937875081488418,0.6650841271752279,81.32165429369674,103.48223243762406,3.927574644852282,3.319594134688726,2.5537070717328185,2.679912750000001,0.46741609731591244,3027535.1248951354,3449638.302122967,
2025/12/09 11:15:00,2.301656283131024,52.795928501273465,2.2318819292383787,8.780702250000001,0.6956761573741171,0.6665876408247771,81.86352215554311,104.26155656521938,3.934214500762764,3.3054767914491117,2.558223770182226,2.61131,0.4683644021078557,3042847.1046170485,3453904.337044261,
2025/12/09 11:30:00,2.3588674004032555,52.89895713901319,2.2317378008854614,8.798723500000001,0.6963100791520987,0.6671100099027799,82.04539914668524,104.53231887330826,3.942543562469135,3.315712784928405,2.555228578516615,2.62891975,0.46813738745998545,3052442.009775317,3467955.829707708,
2025/12/09 11:45:00,2.2990225590904743,52.78976737960551,2.2313264562608133,8.81674525,0.7000606264697344,0.6698398848255724,83.12145976640154,105.94730928147517,3.951347067687632,3.3159453030584047,2.560510998225169,2.63585225,0.46845506112568647,3079952.8268016055,3494750.026019648,
2025/12/09 12:00:00,2.4513835592834425,53.265933253418495,2.2360759672655313,8.83476775,0.691580608458223,0.6637466983848818,80.68847794698878,102.89045302205326,3.9510141333900766,3.313006162499292,2.5417457156143204,2.61707725,0.46866828229664564,3027813.0722870743,3432647.741168628,
2025/12/09 12:15:00,2.564876908559711,53.57189746781114,2.2385885224858058,8.8527895,0.6874236454137218,0.6602378202493937,79.49581355671158,101.41025523227803,3.9546300765312408,3.317909569633391,2.5295771790311727,2.621327,0.46836828480059184,3004402.6874542274,3410213.2994786934,
2025/12/09 12:30:00,2.5010190342298415,53.50483259331844,2.2486500739493547,8.870812,0.686693226452958,0.6597112016658231,79.28625078813208,101.18810455238871,3.9449499514257433,3.311935818276839,2.5295671474199892,2.6258295,0.4683152665231894,2991436.6113391225,3396218.9386236,
2025/12/09 12:45:00,2.5214119165879083,53.56012878688745,2.2444268851568463,8.888833500000002,0.689001567976028,0.661823542272872,79.94853156996393,102.07918192158242,3.960402345375946,3.30592788131311,2.5323048107502313,2.62757075,0.4694005013554705,3015928.352777169,3409135.8388208034,
2025/12/09 13:00:00,2.4695181506216386,53.41983110013035,2.2459734247479863,8.9068555,0.6930068445524117,0.6652837083258578,81.09767595607828,103.5856823837896,3.9656994165010704,3.3174993688850125,2.537438380926637,2.62002225,0.4691457295300983,3043369.4212080967,3443675.4981954545,
2025/12/09 13:15:00,2.465602890273715,54.7126099456525,2.2833923881033704,9.21469275,0.6866078404777411,0.6566452481754576,79.26175290085749,99.89475169008993,4.035527488840366,3.3400191232637684,2.498455893469254,2.435739,0.47386848835366574,3032249.0699427957,3366676.2531517316,
2025/12/09 13:30:00,3.273855258762694,55.52446640760974,2.2354251721803955,9.055606000000001,0.6780824399585118,0.6513611528747534,76.81575049398455,97.6656898979612,4.050954651802242,3.3409111438814802,2.480475017085154,2.5788175,0.47178895296563284,3005818.0938112983,3365289.3153743832,
2025/12/09 13:45:00,2.483599520855705,53.93582992522738,2.2747004664280603,9.062745500000002,0.6900252616369343,0.6619158125286188,80.242237085948,102.11810553857896,3.984148961041513,3.343528459449733,2.5172862936260105,2.521712,0.46964886230397435,3028916.6859946223,3420405.1991592143,
2025/12/09 14:00:00,2.824906040445171,54.301814950194284,2.26969457003822,9.069885,0.68983290491954,0.6619987550504185,80.18704847719722,102.1530943106885,3.9960817282332703,3.3250283768757822,2.5178817995286935,2.4962995,0.47094178906155815,3040717.054557206,3415955.7767420043,
2025/12/09 14:15:00,2.948777903177188,54.57549291839479,2.2781754381570622,9.077024500000002,0.6835469706628595,0.6567840710981401,78.3835660148056,99.95331325176154,3.984339549961478,3.3195335652118154,2.505744625802551,2.46338375,0.4703646654693554,2993724.5670564245,3370963.911550112,
2025/12/09 14:30:00,2.989274202610318,54.66762092023106,2.275088148900273,9.084164,0.683604659804194,0.6570679691823855,78.40011746928002,100.07307384206376,3.992884409507861,3.312724208854002,2.504879613495131,2.48114475,0.4709723033175344,2999928.5383306663,3369721.0508259237,
2025/12/09 14:45:00,3.0836009723408324,54.81402977916321,2.272241107593617,9.091303500000002,0.6833216433412689,0.6570413073704064,78.3189178883383,100.0618267272816,4.001029410839244,3.3208106516298788,2.50078818185764,2.48633975,0.470712794993444,3004477.0054343645,3378347.165462053,
2025/12/09 15:00:00,2.9729816920753365,54.58272841229933,2.2828570347583006,9.098443,0.6842270201582749,0.6580672293107717,78.57867739975781,100.49460533343073,3.9855509396642117,3.310822522051301,2.506452626384676,2.46998775,0.4706118687459911,2998330.5504153944,3372801.9040313046,
2025/12/09 15:15:00,3.080470500712522,54.72660792756858,2.281242102825159,9.105582499999999,0.6840684384838354,0.6579350241581525,78.53317910832618,100.43883543571098,3.991502036861135,3.313924177832665,2.504361576571691,2.451921,0.47067509228566473,3002519.809917916,3376657.3743627644,
2025/12/09 15:30:00,3.082818107647711,54.717328239922665,2.2819429739712724,9.10536875,0.6842764811208002,0.6579194611216772,78.59286812699794,100.4322702683592,3.9901824251786184,3.3128087206792145,2.5056761916675114,2.4603575,0.47081026604017556,3003082.8489026874,3375458.71129011,
2025/12/09 15:45:00,3.0228639492270304,54.573219596744025,2.2881979315923786,9.10446025,0.6848237135382529,0.6582076091456244,78.74987327968137,100.55382366853208,3.978877930225259,3.3105361737396786,2.5096768776689977,2.4647335,0.47063172316125945,2998426.2568708183,3372640.777731572,
2025/12/09 16:00:00,2.934618706348431,54.430265591703005,2.2924268519572455,9.10355175,0.6853955200994057,0.6585186882257732,78.91392894154451,100.6850503880398,3.971141649395487,3.3063117370646027,2.513395313457094,2.4792595,0.4707102869916541,2995751.4005362773,3368569.6761972615,
2025/12/09 16:15:00,2.851511293537385,54.34892218796506,2.292279799357393,9.102644000000002,0.6858600771139113,0.6587398371414832,79.04721389080656,100.7783406431062,3.971000399930146,3.2986849754862426,2.5161070496974305,2.47088925,0.4712776772774914,2997385.7369730463,3362740.9600700764,
2025/12/09 16:30:00,2.867663529460742,54.377980718379206,2.2911336262199518,9.101735250000003,0.6858657554632168,0.658549721986797,79.04884305251235,100.69814178155522,3.9725903133011866,3.3040559491114614,2.515308784294079,2.488654,0.4711486557727461,2998765.4419557606,3366031.326990526,
2025/12/09 16:45:00,3.076731419068892,54.738613618287445,2.278346285633301,9.10082725,0.6850235393514019,0.6576247098500815,78.80720482895201,100.30793133040886,3.9944881545828257,3.3106987609285743,2.5090263365460324,2.4880885,0.4716778050859491,3010898.4425496794,3372481.080684477,
2025/12/09 17:00:00,2.8874140717079513,54.46864534866489,2.2850540537567294,9.09991925,0.6859639674493201,0.658258319538745,79.07702082010023,100.5752155233985,3.9823649839001978,3.3025584265486754,2.514875724975256,2.5092305,0.4718415535397794,3006179.099299118,3364983.162156256,
2025/12/09 17:15:00,2.7894659862608364,54.360792845704,2.289128588051318,9.09901075,0.6855162805393813,0.6576777324370361,78.94857603245633,100.33029856945491,3.9748796976694862,3.3076755074720623,2.5144740579569143,2.51220275,0.4713697694019175,2996846.2940871087,3360893.401204683,
2025/12/09 17:30:00,2.9448649070220085,54.6605528832668,2.2847731645965856,9.098102500000001,0.682600437095837,0.6549625508248099,78.11199831802558,99.18491657951702,3.9820594188423173,3.316941087441035,2.5054073595020006,2.50104675,0.47108768868338535,2984937.9188289423,3351330.2336489237,
2025/12/09 17:45:00,3.0896494635143767,54.821581761702134,2.2877267465439877,9.0919545,0.6800621070131894,0.6526436953129751,77.38373206501295,98.2067222191279,3.974230975677052,3.3177129296016608,2.5015484550452682,2.484044,0.47063202216726063,2965713.565044259,3335841.419223804,
2025/12/09 18:00:00,3.132163927973636,54.88673283850244,2.2904215880661907,9.0855525,0.6779092623569911,0.6506835839593205,76.76959756620579,97.3798617864332,3.9667598957932264,3.3079353181878597,2.500188779441022,2.47899025,0.4708166274733695,2947709.9341601753,3313135.0788526773,
2025/12/09 18:15:00,3.094694437630835,54.945758479365566,2.278427992484664,9.079165500000002,0.6787636454559273,0.6512806364439848,77.01119354472385,97.63172455682779,3.9848375853647315,3.315364721570501,2.498057823004502,2.51312875,0.4712163630332822,2964564.1352336295,3326737.2027554368,
2025/12/09 18:30:00,2.8457107236623074,54.43170138018917,2.294777694046021,9.0774195,0.6813972360669591,0.6533889355431212,77.76679076960114,98.52109704177293,3.955685783225133,3.302959613136751,2.5116441049894123,2.52048525,0.47100819049744713,2959369.5462615876,3323683.712612957,
2025/12/09 18:45:00,2.842641550573717,54.51288503097959,2.284970709119687,9.07574675,0.6822830823968453,0.6539675624257292,78.02094683536382,98.76518708983514,3.97193133101323,3.3124122816670702,2.5094915713063033,2.5323305,0.4712778184788376,2975745.152185041,3338460.6845971216,
2025/12/09 19:00:00,2.9783626067639375,54.741090296701884,2.2751576411275862,9.07407375,0.6823244117564804,0.6538234697454257,78.03280454373959,98.70440251463435,3.98832748376188,3.3170878735694647,2.5064896920519035,2.52089,0.47174263301403757,2988852.72401407,3346917.068336098,
2025/12/09 19:15:00,2.90641740157281,54.65493984284939,2.2801783854141697,9.07240075,0.6814610465180436,0.6529093393451648,77.78509847450881,98.31878245437598,3.9788118368432372,3.3140279875753946,2.506989989490948,2.537172,0.47161135156214723,2975947.289222077,3334221.6228803652,
2025/12/09 19:30:00,2.9946009808720078,54.78020957840971,2.278226048530145,9.070727750000001,0.6807129042749227,0.6520908282441179,77.57045076110008,97.97349878367174,3.9814871556982725,3.3159996451221896,2.50499972042197,2.53895175,0.4716540361578621,2974201.954086269,3331695.4327237667,
2025/12/09 19:45:00,2.8562450531033505,54.56569192885382,2.278674562204568,9.0683515,0.6829554739760407,0.6538377401679649,78.21386110577009,98.71042240106856,3.979660654668725,3.3295265958757776,2.508362847648383,2.52050075,0.4710595886888084,2985743.570869047,3352612.854864367,
2025/12/09 20:00:00,2.919112752951605,54.53131461284579,2.2729217327854214,9.05014325,0.6847366090856785,0.6553828071985909,78.72488234815049,99.362199041771,3.9817223441782246,3.321179197909381,2.514558960859046,2.52809375,0.47156688800259783,3000664.337941137,3362514.2784603755,
2025/12/09 20:15:00,2.7344447875209426,54.0308638593487,2.262434968974518,9.031934750000001,0.6945715847309031,0.6638281264632854,81.54661184291454,102.92480293590891,3.992130104890422,3.3275290213982114,2.535038920606448,2.53606475,0.47200510442144816,3068958.8603855004,3433002.308333685,
2025/12/09 20:30:00,2.6668381510157246,53.810085374200185,2.2672694496727983,9.003305,0.6938796452762866,0.6633723708925747,81.34808913801544,102.73254536457584,3.9709903034680396,3.318202871056796,2.5398788725896315,2.66999925,0.47144132618872464,3050876.59890458,3420504.7362210364,
2025/12/09 20:45:00,2.57920284250406,53.779855947758506,2.2504524905596752,8.9611595,0.6930411498962308,0.6629346286838159,81.10751842076306,102.54788661471784,3.981936760536282,3.321046790875667,2.5365348591917933,2.618734,0.47133388531558884,3053416.159111707,3424828.3597758864,
2025/12/09 21:00:00,2.5798855937955523,53.790590273430496,2.2507566224434084,8.963494750000002,0.6931382101830483,0.6627987421486599,81.13536575704353,102.49056374933409,3.9824362441592127,3.31318624356867,2.5384155148005267,2.62469525,0.47193623191643075,3054261.9767465447,3417506.3898055395,
2025/12/09 21:15:00,2.6066982354637958,53.83690644882006,2.250721082975637,8.9658315,0.6929872018008809,0.6624395188725265,81.09204030090464,102.33902770880415,3.9835373506816047,3.3165264705231188,2.5376378536401067,2.5959275,0.4719267098455151,3054344.1760075367,3417728.9495152254,
2025/12/09 21:30:00,2.5116480294321377,53.709360750463304,2.255249518779021,8.9681665,0.6933076480789664,0.6624843005646297,81.18397878118178,102.3579185790797,3.976573955708153,3.3209987794049094,2.5390037273953654,2.60283375,0.47158241754742686,3050127.898172233,3417729.648415543,
2025/12/09 21:45:00,2.4827965444181928,53.688448984710135,2.2561612051628996,8.970503,0.6934188056544199,0.6623482565842491,81.21587073704764,102.30052929643973,3.9760026807802116,3.3270798750081236,2.538548369894725,2.604016,0.4713812759592068,3049870.7393538686,3420201.1427923446,
2025/12/09 22:00:00,2.566467399742578,53.80826047283057,2.2538093716589556,8.972838750000001,0.69329219287997,0.6620171015268952,81.17954456676001,102.16083365439671,3.981187966840065,3.3245186758761265,2.5382491443473123,2.6116575,0.47184715724181103,3053741.292041819,3418145.303381379,
2025/12/09 22:15:00,2.5545037606898404,53.82743059592707,2.252793815115791,8.975174750000003,0.6933402967278055,0.6618305797070436,81.19334592744583,102.0821506181638,3.984019615900219,3.327798157913304,2.537554266424184,2.61237125,0.4719290961151919,3055605.4643847444,3419107.558265824,
2025/12/09 22:30:00,2.574498633851931,53.856855956311165,2.2530135587566016,8.977510500000003,0.6933920394235618,0.6616495454532729,81.20819130134753,102.00578247656377,3.9846677642519523,3.3289434749199116,2.5377181314520483,2.62518275,0.4720328539207387,3056575.160625741,3418768.949932685,
2025/12/09 22:45:00,2.5915466414566026,53.86158968877788,2.254878495993121,8.9798465,0.6934893995371821,0.6615067272137071,81.23612466022145,101.9455355160285,3.9824081501318274,3.3313119550540202,2.538301191442702,2.59225675,0.47195605695791837,3055869.5441348036,3419033.148781114,
2025/12/09 23:00:00,2.6330741682696157,54.00590577601986,2.248416006698387,8.9821825,0.6931998930437219,0.6610322069882054,81.15306304004152,101.74536219513482,3.9948935042450584,3.3360372047662135,2.534889611953925,2.6074785,0.472315108974551,3062806.9891697103,3421861.680057085,
2025/12/09 23:15:00,2.492045264879664,53.68530519136806,2.243912613917934,8.9845185,0.7000619368615475,0.6664376188634222,83.1218357278018,104.18379489395846,4.003952045312843,3.3296414270837107,2.5497695227649078,2.6129065,0.47326101234975143,3109938.7459577015,3461358.4131232607,
2025/12/09 23:30:00,2.511999785633975,53.74920412296069,2.2437349944984226,8.9868545,0.699132685980797,0.6658461231796351,82.8552265654778,103.87720182917943,4.005310128885775,3.3273980901771583,2.5477204688921393,2.6061355,0.47342007045902385,3105200.40002223,3453880.200450529,
2025/12/09 23:45:00,2.5416280231348765,53.82389301375372,2.243564246466798,8.989190250000002,0.6981319055400621,0.6652022935180761,82.56809502705345,103.54348221881641,4.006656044798506,3.3283326048194386,2.5449719425818116,2.60154075,0.4734032075316114,3100141.1884804573,3448486.1531994063,
