datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/10 00:00:00,2.68223840456443,54.3831030866595,2.251652017269791,9.030820250000001,0.6893655362853732,0.657758480777604,80.05295685282432,100.36436174024499,4.010753074069677,3.3150349770276955,2.5246938717517127,2.61213375,0.4741805249494369,3046841.1959645813,3378646.64179399,
2025/12/10 00:15:00,2.6425962532873086,54.36511054762707,2.255130050662811,9.036126500000002,0.6884459817209044,0.6570904510494242,79.78912963756851,100.08255767383004,4.006920353592987,3.3142619240666895,2.5228275265269824,2.61172375,0.47400059594681465,3037464.112756387,3370679.9670818727,
2025/12/10 00:30:00,2.6571469447219442,54.40049665266304,2.258665837195396,9.041432500000003,0.6872883706950245,0.6562116171919469,79.45700220857964,99.71182723430141,4.002996968877355,3.3212347711493724,2.5191572382511067,2.5913875,0.4733644125043466,3027348.273757676,3368038.015932781,
2025/12/10 00:45:00,2.6994442433458516,54.48956428996814,2.2599686996862385,9.04584575,0.6859518828811859,0.6551870668692111,79.07355366536503,99.27962723627884,4.0026420504212625,3.3305431943718475,2.5140961058841245,2.578942,0.47271710805566586,3018848.0054721124,3367313.9379552053,
2025/12/10 01:00:00,2.6901507217306175,54.537293445521414,2.2594261732052785,9.046929,0.6847625106878128,0.6543309777313275,78.7323137152806,98.91849151117864,4.004082588441384,3.332138452727992,2.5103875886240665,2.583963,0.4725450369532949,3011767.9499742878,3361736.6145693935,
2025/12/10 01:15:00,2.715439585266779,54.59329941729169,2.2604493277261923,9.048010999999999,0.6835767732648023,0.6534782679947209,78.39211660851902,98.55878136488374,4.002748873429284,3.332205000634947,2.5075280506718745,2.59763575,0.47233801691733873,3003452.075648146,3355240.149148496,
2025/12/10 01:30:00,2.7083964559332117,54.583787548366274,2.264148831023549,9.049094250000003,0.6825306972910208,0.6527423586699251,78.09198943632923,98.24834272496118,3.9966870225175066,3.334001079721321,2.5054780425345626,2.57866375,0.47186329946007183,2992478.5682626795,3349355.118923449,
2025/12/10 01:45:00,2.809055977025139,54.786240856196514,2.2597357722646665,9.050177000000003,0.6809451575411891,0.6515417506440018,77.63708599389646,97.74187391135821,4.004971338277341,3.337804332445652,2.499461895674768,2.58135675,0.47179483627971025,2988832.073244624,3346192.906708002,
2025/12/10 02:00:00,2.940444396175508,54.944010266615976,2.259849074224118,9.051748500000002,0.6797091030391383,0.650648892985204,77.28245253354285,97.36522762097412,4.005465941617261,3.324878613231465,2.498630342775501,2.57584325,0.4723476897283026,2982916.5787767363,3332170.048390909,
2025/12/10 02:15:00,2.7868975921402352,54.798498057104496,2.2643513747254604,9.0552675,0.6791224803330982,0.6502824540584299,77.11414600675202,97.21064770438262,3.999055800735828,3.320896373298746,2.498359768658368,2.5846225,0.4722613888313288,2972302.1077400628,3321462.69716047,
2025/12/10 02:30:00,2.8853217293241187,55.00208270603633,2.260910583502253,9.058786500000002,0.6774739005326483,0.6491224124457585,76.68238772490008,96.7212915726483,4.006698259586865,3.3229585993664825,2.4927105951400788,2.5762595,0.4723343190280854,2969097.980381175,3316911.4429667597,
2025/12/10 02:45:00,2.9146739129176353,55.05396411810921,2.264961889143451,9.062305,0.6758605613066421,0.6482867016504962,76.35921042728876,96.36875232099564,4.001084982240971,3.324209734719809,2.489864923010891,2.569024,0.47206068697952913,2960380.6343157436,3310805.9227722446,
2025/12/10 03:00:00,2.7807954124027106,54.832450880344254,2.2766633596922845,9.065824,0.6753070220882812,0.6480915553228025,76.2483277896935,96.28643109131004,3.982066106262343,3.3189592032671267,2.492360919376835,2.578965,0.47159301024342143,2944136.7313227416,3298824.1849195724,
2025/12/10 03:15:00,2.714980663265692,54.63068742656645,2.26620265346635,9.069342500000001,0.6822568276160815,0.6535136350537789,78.01341413859808,98.57370073244626,4.001999770906485,3.315606395943256,2.5042820979294125,2.57866425,0.47256135892661627,2993206.5913593033,3340799.638346237,
2025/12/10 03:30:00,2.879246749102606,54.52944030970872,2.2991160251926623,9.098965000000002,0.6814122868857323,0.6526274928127205,77.77110896425674,98.19988729807449,3.9575927879662016,3.3245036660763065,2.5081281126458657,2.42763425,0.47045914554718243,2960196.74184002,3331947.3685631678,
2025/12/10 03:45:00,2.794475268005783,53.97994821384407,2.319929951028661,9.045226750000003,0.6802929223970287,0.652435523304686,77.44995475838024,98.11890618943114,3.8989223558191197,3.3173333659103674,2.518304010202906,2.40732575,0.4676852104421362,2915900.904449188,3318850.2472765185,
2025/12/10 04:00:00,2.419420678861627,53.61218965139591,2.3351710487510067,9.0688925,0.6800491832201762,0.6521320242077817,77.3800241302641,97.99087703734992,3.883609513251975,3.324610474763043,2.5177386835398097,2.3975335,0.46689275752263093,2897082.617629273,3307945.348538841,
2025/12/10 04:15:00,3.745811344234994,56.68635406400176,2.2486455022047416,9.183155000000001,0.6714113382142234,0.6453399843097468,75.46796085478518,95.12569846547404,4.0838607023633315,3.329289062419179,2.462709284491396,2.38254675,0.4757807481446644,3004365.1674298267,3310234.948580602,
2025/12/10 04:30:00,4.021418873513596,56.05798264639469,2.2673159401448575,9.033446250000003,0.6680425519049306,0.6450818429660231,74.79313981397826,95.01680319134839,3.9842026821470946,3.3228320808351515,2.477897110056619,2.40573825,0.47055470653865555,2941380.5219044876,3309498.453551805,
2025/12/10 04:45:00,3.1656337220500745,54.41284927506399,2.3227176242056227,8.998740250000003,0.6700023564553993,0.6468127055401898,75.1857195816176,95.74695649327711,3.87422911688527,3.317684661472476,2.5013419232024545,2.39650275,0.4659221775899853,2866155.0550272265,3285419.591735913,
2025/12/10 05:00:00,3.16866654781262,54.5981405489797,2.3281391217826326,9.033227000000002,0.6679962129170544,0.6454098466154172,74.7838573837032,95.15516943210866,3.8800202769168495,3.306333938026798,2.4970709305445,2.37291825,0.467201988774371,2861560.373836856,3263328.737495262,
2025/12/10 05:15:00,2.580699862844881,53.47937821763395,2.355533556350883,8.998549750000002,0.671174112423476,0.6478800369950429,75.42044078662967,96.1972034381441,3.820174722511814,3.302892780028248,2.514830666441088,2.39659325,0.4642723118145823,2825548.1308216015,3260423.5261529554,
2025/12/10 05:30:00,2.8112115265343505,54.52956407744233,2.3205815745559746,9.083886,0.6707272234715081,0.6468343165581671,75.33092187981656,95.75607296293276,3.9144868250270983,3.328644811262493,2.489854344970607,2.41745725,0.4677009363958699,2885017.4673756133,3283491.6008501695,
2025/12/10 05:45:00,3.0427441641847395,54.937174271882725,2.3000407983884097,9.072560750000001,0.6700330517192686,0.6467030551811578,75.19186832719025,95.70070119091785,3.944521660814432,3.3331485270021473,2.482555607711073,2.434857,0.4684270695495685,2906114.800535783,3297870.8131270953,
2025/12/10 06:00:00,3.507337373739233,55.94093301043216,2.2661766149462967,9.096698250000001,0.6678797198190551,0.6453187450763752,74.76052197847895,95.11673883077303,4.014117077196815,3.3274820344843254,2.4669727558981043,2.43814575,0.471697470468685,2948824.904920712,3302692.411868627,
2025/12/10 06:15:00,3.3434604783336113,55.38785825725353,2.275159660017569,9.05985725,0.6706100702783994,0.6475283581411969,75.30745424713042,96.04884996388112,3.98207537220928,3.3363158122607284,2.4767090075070928,2.4640455,0.46929594499855404,2937256.3386838064,3321600.9346149364,
2025/12/10 06:30:00,3.1740154154489346,54.95427186805887,2.2856716531362737,9.067509,0.6753073821866403,0.6504776401255765,76.24839992307646,97.29298569790916,3.967109181040094,3.3218417538929383,2.490531630272972,2.46173975,0.46924904096742587,2940712.6782035795,3326135.88506864,
2025/12/10 06:45:00,2.9251901265571973,54.46602215813061,2.295518033551994,9.06897,0.6793809515833736,0.6534909024813753,77.18830337904971,98.5641111422396,3.950729145859523,3.3118358534651673,2.503088528346828,2.47735475,0.469023045367902,2944545.9415182867,3333495.128315675,
2025/12/10 07:00:00,3.033573100452145,54.60906033877683,2.286301757357639,9.070431000000001,0.6808003341059276,0.6548702446594177,77.59553504618427,99.14597781427251,3.96729389320989,3.3262653119791112,2.5007293703419777,2.47803,0.46884608532394045,2966273.7632316495,3360480.060855754,
2025/12/10 07:15:00,2.9649626305949823,54.500263701804386,2.283005429895549,9.07189175,0.6832666030036438,0.6570281934215187,78.30312639584241,100.05629469185234,3.973661924411215,3.312716446379555,2.5075508102810935,2.47321925,0.46998145168618877,2985478.659239202,3366854.2860886822,
2025/12/10 07:30:00,2.9215199077124225,54.39981163174093,2.2816343782074973,9.073352750000002,0.6855336758291863,0.658919740197478,78.95356687372464,100.8542315961613,3.9766900589603793,3.3144399130740285,2.5120138182895557,2.4869385,0.47017273808353083,3001523.250686004,3382350.1804289096,
2025/12/10 07:45:00,2.8706842686092955,54.378365423800915,2.273985068754877,9.07481375,0.6876101618783453,0.6606443704743934,79.54932655241852,101.58175584337062,3.990709470651417,3.3163126901640267,2.5139937612877663,2.51502975,0.47078852034437607,3023290.554679222,3398468.736451586,
2025/12/10 08:00:00,2.915588578739232,54.35231213413027,2.2701515439393916,9.067177999999998,0.6894389440845743,0.6622509937469198,80.07401811007855,102.25949959085062,3.9940848989604167,3.3244704140582666,2.5166101896783113,2.49349225,0.47049226474344225,3038468.3063376043,3419593.8851725375,
2025/12/10 08:15:00,2.8348955572613477,54.194198658090386,2.270280180690454,9.0524095,0.6899766860976564,0.6628354247313122,80.22830039339088,102.5060380621142,3.9873534451800206,3.3168100161619956,2.5207264642835367,2.515605,0.4705514421108701,3036955.833322805,3417079.9245938514,
2025/12/10 08:30:00,2.730921691687513,53.96842635036785,2.2757222216256867,9.03764175,0.6901197378913306,0.6630818451275879,80.26934304362483,102.60998892955669,3.9713290418827407,3.3048513457617417,2.5263565521493443,2.554988,0.47046323793719913,3026395.1835922436,3406403.257497066,
2025/12/10 08:45:00,2.8327724424896132,54.28762621749087,2.266562011385381,9.035092500000001,0.6867356293856677,0.6600815902003245,79.29841651280708,101.3443505857208,3.986254271718567,3.3306543347508613,2.5114877289103825,2.538046,0.46947313347177755,3016016.152292213,3408241.035736037,
2025/12/10 09:00:00,2.6962049590558195,53.94388706243217,2.2738925928196565,9.03821825,0.6907963956582808,0.6635108624042433,80.46348131582434,102.79096712263113,3.9747779989874066,3.333301339564355,2.522385574410984,2.5337315,0.46915385757875594,3032418.4303546255,3431172.098357119,
2025/12/10 09:15:00,2.868629566656921,54.202281682781006,2.256789193374075,9.04134375,0.693430926759497,0.6655375028011168,81.21934837450677,103.71723300727596,4.006286354323812,3.328342924689707,2.5239311636654134,2.5429495,0.4707674999063641,3072713.6940135215,3454316.5164931216,
2025/12/10 09:30:00,2.732110901309966,53.98992661402451,2.2542327431213085,9.04447,0.6972736622811891,0.6681774371085549,82.32185849280759,105.08560402383654,4.012216585709173,3.3226703720616024,2.53188163495953,2.54688575,0.47136347864383793,3098774.500808625,3475291.249308723,
2025/12/10 09:45:00,2.706343916929029,53.90403232349081,2.2584632210029962,9.047595750000001,0.69806891948679,0.6686542166608425,82.55002384815927,105.33273567359335,4.006085051932753,3.32705238294936,2.5339295237854103,2.52828175,0.47095293708479286,3099177.847432429,3481475.129521904,
2025/12/10 10:00:00,2.77266806045742,54.065375209006845,2.26146023326472,9.050721249999999,0.6948250263580431,0.6662841710797649,81.61932617798433,104.10425749822421,4.002158037921398,3.3254134304489824,2.5281800548630367,2.52462775,0.47100119944043833,3076891.4941966445,3455770.2014679774,
2025/12/10 10:15:00,2.529697875434522,53.549305045411074,2.2659295290715114,9.053847500000002,0.7021234038550828,0.6713544765058279,83.71328632493415,106.73237554291127,3.995643899706762,3.325426013636744,2.544592464505742,2.54242925,0.47076303454055335,3114435.288215153,3501282.3015372413,
2025/12/10 10:30:00,2.655189508948922,53.837248784474184,2.262642742487465,9.04994875,0.6978716852853462,0.6683466883626865,82.49343585204568,105.17333291543149,3.999725003007246,3.318296692011654,2.5364603601268847,2.52323475,0.4713441899393466,3092743.8186041666,3468796.3141004415,
2025/12/10 10:45:00,3.260612308549753,54.44245311324971,2.1847563206783307,8.921695500000002,0.7030045365048242,0.6731834175733759,83.96608999992479,107.68038017348287,4.083611254746232,3.3194455583022306,2.536422793217861,2.504806,0.47277962361167575,3197060.9173993333,3565203.693279583,
2025/12/10 11:00:00,2.724555750535899,53.99462972807453,2.2531344072450374,9.027049500000002,0.6954923644061443,0.6667722276595777,81.81079055179016,104.35723442889754,4.006440748041124,3.333970307795476,2.5282126962495304,2.557377,0.4705685279949276,3084356.323785685,3470175.3550071907,
2025/12/10 11:15:00,2.6624866020114837,53.88940072700251,2.258794377933768,9.029132500000001,0.6954678284072457,0.6666785997555494,81.80375098664221,104.30870378558747,3.9973237883916646,3.3408386686096363,2.5285542626667534,2.56776725,0.46991433966351726,3077056.915528069,3471066.126921326,
2025/12/10 11:30:00,2.671146081618474,53.91889837147795,2.258600176062188,9.03121625,0.6952599151494219,0.6664655796519124,81.74409908783741,104.19828795632725,3.9985900761531403,3.335978141371601,2.5288425749332197,2.570151,0.47029577468650585,3076608.0357809705,3465249.6660701777,
2025/12/10 11:45:00,2.596542905516401,53.7161329032175,2.270273944900676,9.0332995,0.6955914327219439,0.6666297281034252,81.83921400689377,104.28337188543902,3.9789469109179265,3.3352088016123016,2.533208901455652,2.57119925,0.469630840684914,3064373.9290114357,3460695.6863961127,
2025/12/10 12:00:00,2.7559030212084394,54.08324232432284,2.254839902626119,9.035383,0.6945857535799345,0.6658584318668652,81.55067699372312,103.8835818556881,4.00710622048016,3.3255314135549097,2.5280569081896673,2.555131,0.4713260132858877,3079103.761181606,3453749.6659300937,
2025/12/10 12:15:00,2.589306473888769,53.80693701706366,2.2662732707159665,9.037466750000002,0.694990183144862,0.6660671774088032,81.66671091928265,103.9917820289371,3.9878097962761845,3.3329428293608934,2.530856379982514,2.55712875,0.47025277681774796,3066103.835877124,3454014.677033708,
2025/12/10 12:30:00,2.650237237979127,53.87926168353334,2.266566186270006,9.03954975,0.6946069052866324,0.6657270973574199,81.55674557963539,103.81550654953791,3.9882134502659343,3.3328385631153803,2.5301924013681774,2.559072,0.4703319240114061,3064832.637889466,3451485.9052999183,
2025/12/10 12:45:00,2.6760260739229125,53.971354214044766,2.262923854315691,9.041633000000001,0.6942299560553089,0.6653943346865898,81.44859597129899,103.6430239264333,3.995553355786333,3.3296012457041773,2.5287594044218893,2.5788815,0.47086713140532394,3067596.1080380534,3447184.6091521145,
2025/12/10 13:00:00,2.693845832712782,53.99029763924676,2.262454768101624,9.04371675,0.6945639300897812,0.6655578428991932,81.54441566801597,103.72777599715016,3.997302787002625,3.3317711990482235,2.5288984707748403,2.552244,0.47087428661600583,3071072.431572465,3450991.989577165,
2025/12/10 13:15:00,2.6680883018294708,53.948328948478775,2.263317335399444,9.045800000000002,0.6951403175564699,0.665897074639768,81.70978562660457,103.90361176714634,3.9966998257465045,3.327695173450662,2.531002137138018,2.549373,0.47113544075219327,3073822.369892067,3450463.6506725135,
2025/12/10 13:30:00,2.6531535690164105,53.91486434780245,2.2684968828918524,9.047883500000001,0.6943911024655806,0.6653012659795556,81.49483010498885,103.59478313464474,3.9884928069488326,3.326115439041628,2.5312279471036483,2.55888525,0.47097631209646496,3063275.7733860966,3440821.5553107215,
2025/12/10 13:45:00,2.701711051932591,54.023093763864836,2.268024734923861,9.049967000000002,0.6930955610446131,0.6642112557974057,81.12312939406684,103.08642359404351,3.9902417555881797,3.325838646704457,2.528227601239958,2.54244225,0.47109588814031467,3056850.8045587586,3431957.2736138194,
2025/12/10 14:00:00,2.944639392431327,54.50723289327004,2.252833985528672,9.05205025,0.6908351560932064,0.6621734953186047,80.47460198011284,102.22680737474296,4.018072484766674,3.32547424822349,2.5185456279185354,2.5545275,0.47211965039455916,3064376.979630481,3426301.7647715453,
2025/12/10 14:15:00,2.7656740534513347,54.1751235041055,2.2697805229168595,9.054134000000003,0.690646020122367,0.6619250050677276,80.42033742810038,102.12198335238058,3.9889909656836227,3.3261229069505704,2.5229284316226153,2.5440525,0.47102749576628294,3041135.5558093055,3415250.9251155215,
2025/12/10 14:30:00,2.8478634499962823,54.373886775200845,2.2650849998061546,9.056217250000001,0.6890879330500863,0.6604933819174001,79.97331036816382,101.51806228670951,3.99817986997178,3.328206652727992,2.5174811713246523,2.532147,0.47125050456702916,3038300.3672169754,3409014.4637951944,
2025/12/10 14:45:00,2.9390321191964404,54.54169284378054,2.2631169010463497,9.0583005,0.6876554453505217,0.6591741018949451,79.5623187258293,100.96153245069794,4.0025773727428335,3.3273404873243058,2.5137458341747023,2.54501125,0.4714467979908293,3033212.0706163864,3400625.3921536743,
2025/12/10 15:00:00,2.7876508577214736,54.257689258310734,2.2782798150132373,9.060383999999999,0.6873539721376946,0.6588311299361412,79.47582376262902,100.8168519243948,3.976853036354254,3.3268634088798006,2.5175326992849576,2.5307655,0.4705320451364858,3011948.860086369,3389206.7917305063,
2025/12/10 15:15:00,2.92731603380372,54.503631627722484,2.2718396492125827,9.0624675,0.6862677454818714,0.6578688040503904,79.16417705364772,100.41090090696206,3.989043638331183,3.319749284618124,2.514287711006936,2.55277375,0.47135792222277784,3014969.693292831,3381379.134526098,
2025/12/10 15:30:00,2.954536957298785,54.548821146853754,2.270207024336663,9.064551,0.6864460516006163,0.6579943466198985,79.21533443852522,100.46386023662718,3.992830126428048,3.3246213739654618,2.513171059715995,2.54602925,0.4712660768676764,3018931.2460526484,3387070.3616130645,
2025/12/10 15:45:00,2.785109009212988,54.21952440060937,2.2853966288220904,9.066634500000001,0.6868492308735357,0.6583179900069611,79.33100964577719,100.60038712861218,3.967203935481873,3.3252421281568147,2.5182702733796067,2.52566925,0.4702901285357354,3002021.245518425,3381317.59866553,
2025/12/10 16:00:00,2.8593594577957333,54.30636696243852,2.27103332297537,9.068717750000003,0.6907956636499986,0.6617050018770987,80.46327129706528,102.02917641411732,3.993212102285984,3.318085955426278,2.5241664154442334,2.54749,0.4719029010033006,3045678.7315758565,3408358.1584295174,
2025/12/10 16:15:00,2.9304924108352566,54.47751230727965,2.277792402812254,9.070801249999999,0.6861743527770413,0.657695680587198,79.13738197460556,100.3378698817554,3.9822774186097134,3.318471176953635,2.515341783740392,2.54148975,0.47125069353087395,3009608.2468246184,3376818.9524118407,
2025/12/10 16:30:00,2.919372981270101,54.483900955146055,2.2754228274220836,9.0728845,0.6867691970052974,0.6581838062311934,79.30804731880046,100.54378256138328,3.987340019032432,3.319831195911289,2.515507715591856,2.541837,0.4714309711679393,3016501.053368394,3382104.9735016907,
2025/12/10 16:45:00,2.9074725295506596,54.42745448767795,2.2775665694844847,9.074968000000002,0.687526202726164,0.6588119913145873,79.52523803155037,100.80877841935303,3.984501757967967,3.320831544529964,2.5175512547151015,2.539149,0.4713229721714542,3019287.156771707,3386696.287789476,
2025/12/10 17:00:00,2.9695699323268627,54.504988683813735,2.274746096052695,9.07705175,0.6879528910659283,0.659155775265151,79.6476581693146,100.95380147917928,3.9903582055822233,3.321341921400856,2.517482074317495,2.53659975,0.4715559810111361,3026783.146296628,3391931.212508522,
2025/12/10 17:15:00,2.900564873377675,54.35338609835543,2.279891560160441,9.07913475,0.689016057777363,0.6600523857267769,79.95268880443824,101.3320308654178,3.9822660466189377,3.317564209518974,2.521928794061063,2.532568,0.4715287943306041,3027173.007101385,3392738.2337356624,
2025/12/10 17:30:00,2.9210726552289543,54.36201994355912,2.279427378097224,9.081218250000001,0.6896056214544375,0.660535665511316,80.12183911824292,101.53589935025269,3.9839910397060527,3.318782972758088,2.522777618548076,2.53578825,0.47157548212325723,3032345.730333967,3397898.9394713915,
2025/12/10 17:45:00,2.8441592154863997,54.23985699174119,2.2814748236418527,9.08330175,0.6907272429225685,0.6614916836967516,80.44364086872267,101.93918950465626,3.981328943836684,3.3056996592676215,2.528030204526208,2.56179975,0.4722842444158213,3036474.3922498724,3392862.2374438704,
2025/12/10 18:00:00,2.8325944360547624,54.24352421152889,2.2795405578497925,9.085385,0.6912525391234807,0.6619163966838112,80.59435235364174,102.11835196070702,3.9856211238329156,3.3098745952978326,2.5276574672065992,2.5381335,0.4722745348349394,3042381.9462525183,3399595.5940267486,
2025/12/10 18:15:00,2.7614762229686107,54.05033213103525,2.288379780621396,9.086179750000001,0.6920506855523478,0.662596834713383,80.82334664917639,102.40539038967833,3.9705733405548194,3.30814526313988,2.5324504682080433,2.52015525,0.47182794099839465,3036375.9393048817,3398969.8201680887,
2025/12/10 18:30:00,2.8871062785603954,54.296566414735025,2.278020242312376,9.085953750000002,0.6915596746891028,0.6621678141366969,80.6824718890295,102.22441080450993,3.9885307343788208,3.316605039949714,2.5267453382809464,2.53281975,0.4720253245484917,3047132.6289137844,3408310.4806873165,
2025/12/10 18:45:00,2.81538618078946,54.12953798338265,2.2845820252325515,9.08572775,0.6922617725538281,0.6627765998781824,80.88390911923312,102.48122317421331,3.9769759411790653,3.315430621394087,2.5305809548655853,2.5374845,0.4716733532519944,3042861.69960875,3408343.734468596,
2025/12/10 19:00:00,2.903991857371693,54.27254239420489,2.284733684618643,9.08550175,0.6903901595754339,0.661167726781005,80.34692908649741,101.80253035259908,3.976613034230513,3.3140475703502013,2.526684525442951,2.52699775,0.471629437242868,3032073.869102441,3396858.741270348,
2025/12/10 19:15:00,2.9414403866810517,54.42259200870302,2.281055454422996,9.085275750000001,0.6885002006721324,0.65954631822473,79.80468546803874,101.11854952777772,3.982926295098847,3.3093123232940944,2.5220148940442955,2.53914525,0.4720502389345496,3024627.9150190377,3382800.0779120415,
2025/12/10 19:30:00,3.0922204372558895,54.73446470839082,2.279667117458007,9.085049750000001,0.6842185162017975,0.6558483477842323,78.57623754981151,99.55858435904622,3.9852527943336242,3.320221499062237,2.5099227646193114,2.555392,0.4713137751829549,3000641.7844151333,3365906.2403064906,
2025/12/10 19:45:00,2.9296364017411065,54.49195199936355,2.297473609720884,9.08482375,0.6815553058059617,0.6535605319806351,77.81214218284964,98.59348390097327,3.9542668571081867,3.3153634378432493,2.5098285027682796,2.54727875,0.47025746751347774,2960473.0817842865,3334957.158671041,
2025/12/10 20:00:00,3.171973671043702,54.95720555917154,2.291769864363423,9.0845975,0.6767096217535875,0.6497069360317348,76.52929062885316,96.96786910729001,3.9640094938255928,3.318326981465057,2.497029963146378,2.53859475,0.470336479436208,2942602.5966693982,3313774.965616848,
2025/12/10 20:15:00,3.298914243914737,55.277416254021546,2.304144767645569,9.117659999999999,0.6717766440552007,0.6463829308445024,75.54113737748548,95.56565878782726,3.9570690731019678,3.3205690933858034,2.487391724784182,2.4747075,0.4705653579133434,2921937.024581482,3287481.019998776,
2025/12/10 20:30:00,3.423205965135196,54.16802666157969,2.3507043837651067,9.015725999999999,0.6748943219322222,0.6493796575915044,76.16565743803471,96.82980879139123,3.8353295557987495,3.300102509770151,2.522593619469435,2.352539,0.4652483161098412,2860136.534449531,3287411.8508180836,
2025/12/10 20:45:00,2.720125204203839,53.76200171385585,2.3493496441680026,9.1148745,0.6834270350889323,0.6548494980974404,78.34915558425446,99.13722600984853,3.8797437080626365,3.305512050659611,2.528923225416012,2.4047065,0.46821358710133165,2918897.413675238,3315217.729684591,
2025/12/10 21:00:00,3.307910718884159,54.88391047337143,2.261924741729725,9.025442250000001,0.6829529129911107,0.6554324401717564,78.21312633966741,99.38313639392341,3.990160275225657,3.3092735705001046,2.5098232746702496,2.572535,0.4713122863265712,3001740.52809069,3367158.8517374676,
2025/12/10 21:15:00,2.9424969475051626,54.3213276112711,2.2741414235004793,9.06140875,0.6902315084785178,0.6613117609077848,80.30141087723347,101.8632902273758,3.9845405639074984,3.308284707937935,2.526519340431247,2.57141775,0.47196834424959033,3038065.59566625,3398945.7689341567,
2025/12/10 21:30:00,2.8055012022791743,54.16699335973715,2.2748203938619915,9.09737525,0.6955297287812641,0.6653477853306944,81.82151067587935,103.61889575427998,3.9991619885890293,3.2997385701991355,2.5365602743436013,2.58484825,0.4736613737179943,3077633.567136706,3419906.1055178116,
2025/12/10 21:45:00,2.7696051054770123,54.12971622278906,2.2755887815670914,9.093411249999999,0.6950295189627517,0.6650263430768513,81.67799666533413,103.45228090238304,3.9960696430124747,3.30960617227116,2.5342816361709324,2.5772665,0.4729593838676297,3072007.472214425,3423280.658223025,
2025/12/10 22:00:00,2.762222662589352,54.12792029613354,2.282911433102504,9.087601249999999,0.6919733958259431,0.6625078364007111,80.80117163740796,102.36784702093138,3.98070688079644,3.3142114922791097,2.5292817698257544,2.58723475,0.47191279328556013,3042510.61533937,3404677.6334825056,
2025/12/10 22:15:00,2.9073513979594168,54.384002940222274,2.2789276203811792,9.081790999999999,0.6890131383937966,0.6600142913820887,79.95185121103778,101.31596100986715,3.985116033865506,3.3230248857301388,2.5203881203047565,2.5708815,0.47137146981149297,3028999.308561286,3396929.078179258,
2025/12/10 22:30:00,2.7744206563618263,54.091463769202846,2.296186402140057,9.075980999999999,0.6876634656949395,0.6589228671584091,79.5646198237876,100.85555068462192,3.9526325003671916,3.3167954516431895,2.5241442632718045,2.55693975,0.4703127838355906,2997100.8638780937,3375468.555637843,
2025/12/10 22:45:00,3.055385878031416,54.6289990277088,2.280080843539376,9.07017075,0.6841517264367959,0.6559597571860113,78.55707505702257,99.60558170232822,3.978004014945518,3.31723440818355,2.5118646064048398,2.5503475,0.47102147924472665,2995634.408694552,3364233.5393616403,
2025/12/10 23:00:00,2.9817679418082434,54.496829223976874,2.289777826058244,9.064360750000002,0.6823205829951886,0.6544355600183094,78.03170604293636,98.96260887976776,3.958620197490477,3.3180778909312494,2.5109314412026844,2.56234775,0.4700709219775219,2970146.2318189973,3348360.3869780386,
2025/12/10 23:15:00,3.1217845775644832,55.07000051422557,2.2791537483718716,9.0585505,0.6804862153376768,0.6454872594692409,77.50541197672146,95.18782554915717,3.97452366101718,3.328058942763525,2.517306333474465,2.561039,0.47464430458441353,2970819.6278993753,3288224.4588100384,
2025/12/19 00:00:00,6.471186047680192,69.53214697358754,2.1586580876657977,7.6392295,0.4148465408212692,0.49824341849492304,40.08968669498546,51.109903891897716,3.538878872781775,3.077460887907609,2.116261373812468,2.3787875,0.48769175586707536,2366245.521670379,2485682.962261836,
2025/12/23 00:30:00,2.6461794148149806,56.82731236771633,2.2230539547003803,8.588709500000002,0.6067803521862847,0.5955416370055308,63.6241219484736,77.48650223725365,3.863473255716627,3.2314348273160243,2.4182898342317736,2.441063,0.4775055795821304,2682175.4380643447,2934880.2629633616,
2025/12/23 00:45:00,2.6976417721789403,57.28852979225479,2.2221992244201934,8.702998000000001,0.6120465099516499,0.5963290830847164,64.4344503455684,77.7285600409976,3.9163896307590287,3.28409330899536,2.409458318810408,2.422525,0.4779033367184129,2720688.5045343176,2972279.7078583566,
2025/12/23 01:00:00,2.5199550948068463,56.163826645488484,2.231689398303827,8.62403525,0.6204879867685114,0.6013249434525025,65.73337997944758,79.26426771728919,3.8643528335773834,3.314406095452822,2.4348430947989246,2.380549,0.4732771514335253,2707063.5975511363,3012763.7580514294,
2025/12/23 15:15:00,3.066735917073572,58.39003088183972,2.2938208205793944,8.656689250000003,0.5733340958618772,0.5748627113610486,58.477589602939204,71.12988245371791,3.7739169390804532,3.328035022165084,2.344311746008328,2.1591625,0.47061409435024887,2558539.4307252024,2878058.1158434735,
2025/12/23 15:30:00,3.057679235853925,58.37308146071774,2.2941781544518305,8.656909250000002,0.5731123688824875,0.5750252482333461,58.44347143257527,71.1798456440603,3.773425020720973,3.333201742873763,2.342605901451807,2.1629475,0.47015858386654735,2557606.7315470455,2882274.2348143216,
2025/12/23 15:45:00,3.033282291789817,58.29235651431458,2.2962393485857686,8.65712925,0.5733037420929422,0.5754470931007468,58.47291892613246,71.30951908434493,3.7701336558542304,3.3282721867644516,2.3438790927578,2.1494175,0.4701253218855706,2555714.465208908,2880526.354491023,
2025/12/23 16:00:00,3.026680251414689,58.28256968949444,2.2965146314870584,8.657349500000002,0.5730199324975409,0.5755718981609651,58.429247812435264,71.34788366520024,3.7697776366415403,3.3352387471477267,2.3417298541003984,2.16394225,0.4695780124053319,2554756.399747689,2885780.2784102005,
2025/12/23 16:15:00,3.0912568855589484,58.41819901494267,2.2926012026546774,8.657569500000001,0.5723810828331443,0.5754830329912735,58.330945017950626,71.32056686424902,3.776308539825906,3.337387588976329,2.3384979238112007,2.153697,0.46960594193043526,2558108.8093761727,2889243.0679455088,
2025/12/23 16:30:00,3.0871697937331533,58.43898193496494,2.2906175496879957,8.65778925,0.5721813221595894,0.5756656913336892,58.3002069061016,71.37671531475087,3.779674721857988,3.3357588948010024,2.3372525961414716,2.1668765,0.46969313998759704,2559612.9738845075,2889930.0489326827,
2025/12/23 16:45:00,3.0897834116830722,58.40545048974258,2.292333278993513,8.658009500000002,0.5720623561848664,0.5758957187157342,58.28190105354356,71.4474248202949,3.776941851928898,3.3383276490976357,2.3366033785420237,2.1552545,0.46927835393784817,2557724.3120411253,2892610.84741921,
2025/12/23 17:00:00,3.039656663181347,58.20305548631393,2.29888192946626,8.658229749999999,0.5728008912247226,0.5766639866667903,58.39554290434008,71.68358734346765,3.766278571779549,3.3254782826708893,2.34157238605901,2.15505175,0.4693398568698067,2552287.5698460974,2885749.563561247,
2025/12/23 17:15:00,3.0722007709803734,58.29274865313221,2.2955639207209177,8.6584495,0.5723063936976177,0.5766656580445495,58.31945225032673,71.68410111836448,3.771818080012701,3.32738095891187,2.3388018839483684,2.1504755,0.46933505627447586,2554938.056470739,2888802.022848126,
2025/12/23 17:30:00,3.0898890911420835,58.358001593202516,2.293228717288626,8.658669500000002,0.5717629197237568,0.5766331582789579,58.23582536071771,71.67411081923478,3.775754871165876,3.3351960136600662,2.335246242791733,2.1300625,0.46893545051755403,2556300.229125859,2894983.5804145057,
2025/12/23 17:45:00,3.0803672340849744,58.25657394841568,2.2973269958246325,8.65888975,0.5720138755192811,0.5770997395680725,58.2744411061226,71.81753605824363,3.769115047939384,3.330262404599851,2.337253415488088,2.130232,0.4687493985503845,2552735.59104754,2893107.3240408166,
2025/12/23 18:00:00,3.1505746642951635,58.429323481559436,2.2916174427774543,8.659109749999999,0.5712575867036207,0.5769407705649894,58.15806739856672,71.76866961675874,3.778601780716552,3.3320431699113184,2.333325505766079,2.12911925,0.46893054280576424,2557662.4172472204,2896583.326576359,
2025/12/23 18:15:00,3.1430873381974607,58.41945599572267,2.2915395941478316,8.659329750000001,0.5710422804527152,0.5771150131651012,58.12493721581096,71.8222311014318,3.7788261534360252,3.33540017921133,2.33180025030313,2.144706,0.46860441786515156,2557193.0463748155,2899846.940624813,
2025/12/23 18:30:00,3.1688934467174477,58.39193009776227,2.2931249222523347,8.65954975,0.571181933326829,0.5775199566696408,58.14642625861581,71.9467091297604,3.7763096401632086,3.3246151163921662,2.3338346868716138,2.1268745,0.46892484764226067,2556341.7205379643,2895153.8301695106,
2025/12/23 18:45:00,3.0601048714552803,58.18735150102361,2.297695419499709,8.65977,0.5716292856463147,0.578108414132986,58.215262458390775,72.12759862168289,3.7688937909296722,3.325666559273514,2.3352509824788483,2.125731,0.46837256908888436,2551412.395012663,2895986.8836766807,
2025/12/23 19:00:00,3.101031257862928,58.24687761448928,2.2939618368581423,8.65999,0.5718632049959769,0.5785641690018263,58.25125672595937,72.2676958620138,3.7751238319905545,3.3292220891710036,2.3336826413058636,2.14074375,0.4682538431301326,2556245.112432335,2902856.077948986,
2025/12/23 19:15:00,2.9507402151149904,57.54645657570126,2.2906076546780194,8.660210000000001,0.5823992908191084,0.58543153923401,59.872493672723564,74.3786982530039,3.7807478650102255,3.327713762137407,2.3547418025193365,2.11778375,0.4677600918222922,2581194.1542427745,2937006.7341378476,
2025/12/23 19:30:00,3.0111674106066175,57.58054606544374,2.286188575953228,8.654856000000002,0.5829920062318076,0.586193118208627,59.963697573499694,74.61280461133147,3.7857139568599907,3.3225983193712287,2.3557263130267265,2.1673155,0.4679919582320095,2586571.319117106,2940385.4450305365,
2025/12/23 19:45:00,2.9470083763905564,57.31135060695436,2.270792976972113,8.565929,0.58149382693821,0.5865922897462487,59.73316569814972,74.73550835990773,3.7722192585877443,3.355873017392509,2.3510991629565656,2.20837,0.46459467337602806,2578009.498402089,2970933.7980603967,
2025/12/23 20:00:00,2.845386780993124,56.93644278414905,2.2768464159841257,8.54774775,0.582914993821917,0.5880250812989728,59.95184731275053,75.17594280443764,3.7542048027448485,3.3584922999160804,2.356681050143165,2.19502125,0.4632450763021612,2569565.098147428,2977315.4400309767,
2025/12/23 20:15:00,2.803986963731063,56.82925462389818,2.278637648248558,8.555597,0.584245070640387,0.5891020116243639,60.15651247174254,75.50698691811724,3.7546983420449216,3.357434320480499,2.358854815171712,2.198908,0.46316127592426576,2571864.7540932293,2980984.518465062,
2025/12/23 20:30:00,2.850380266969921,56.92948926328478,2.273964408850743,8.56344575,0.58485259723102,0.5897256395070508,60.249995437941614,75.69868765754853,3.7658662187804204,3.357969541641576,2.3574880461147982,2.172678,0.4634849769784358,2580298.05862483,2986868.48784315,
2025/12/23 20:45:00,2.8428122235901014,56.86375178411987,2.2753392370343075,8.57129475,0.5860638572454744,0.5907327007462996,60.43637769797249,76.00825429107523,3.767040365010311,3.356276191528707,2.359447611931112,2.17142075,0.4634682363747816,2583205.6236056,2990435.504017873,
2025/12/23 21:00:00,2.7841397894339934,56.78643212112121,2.274260823926318,8.57914375,0.5873641536060031,0.591787848780704,60.636460398208904,76.33260261483825,3.7722778582576293,3.3526673334970054,2.3611025469727576,2.146382,0.4637420024902313,2588069.6567349164,2992769.781653962,
2025/12/23 21:15:00,2.915020765806446,57.02721762055336,2.335073398717722,8.608521249999999,0.5720025954136946,0.5820785928927682,58.27270538336567,73.34801583689337,3.686616983743324,3.353502496145898,2.342508371031652,2.08755725,0.46101527766190964,2502377.3045910946,2925593.146371355,
2025/12/23 21:30:00,3.0914439195613,57.68542417715685,2.2907352666334804,8.598201000000001,0.5729788138129001,0.583112316982603,58.42292068755743,73.66577852500897,3.7534677730945853,3.3659860940678175,2.330780612267815,2.080681,0.4629323620111981,2548202.0766323963,2956278.2443410517,
2025/12/23 21:45:00,3.093378635154636,57.46597380049337,2.290508452939705,8.587881000000001,0.5755755960245067,0.5851883025791842,58.82249974707022,74.30392826936244,3.749333903997632,3.3616945204527173,2.3375253933096976,2.091784,0.4625561946853481,2552010.79225276,2965180.0303428695,
2025/12/23 22:00:00,3.064763810062175,57.29918958403198,2.286742754460405,8.57756075,0.5777298224884105,0.5869815102964763,59.153980677806096,74.85515321439635,3.750995048861112,3.3692442807822727,2.3403681931802063,2.11972825,0.46181804363482104,2557883.11202819,2980841.8193233786,
2025/12/23 22:15:00,2.919334080473277,56.90468065814832,2.2887235030123843,8.55264175,0.579248862924433,0.5885619785324068,59.38772255499397,75.34098288603558,3.7368610663293924,3.3640918608569104,2.3467872813185093,2.07332875,0.4609933756044897,2551723.9362780172,2983548.5238348893,
2025/12/23 22:30:00,3.0779273703855097,57.587962326834486,2.2886725355401,8.6186235,0.5758405486235053,0.5859558706607966,58.86326924628028,74.53987565544644,3.76577398739401,3.34654193909271,2.3354714271446406,2.11348575,0.46392561526837695,2561053.822969236,2959343.7120702737,
2025/12/23 22:45:00,3.051245264900899,57.67891430443473,2.2937191507191628,8.61820325,0.5722059373100824,0.5839698278742395,58.30399455477033,73.92937397440969,3.7573053559316043,3.347647898649872,2.3285097764607015,2.079198,0.46356897910536227,2547377.366506865,2947764.632474659,
2025/12/23 23:00:00,3.0644237995612116,57.603592772157754,2.2917305768122485,8.617783249999999,0.5738792555591757,0.5853562895278515,58.56147588271858,74.35556679157675,3.7603823665813123,3.344088516034562,2.331688480167489,2.0910635,0.46362605781552363,2553225.02557973,2953853.3246101034,
2025/12/23 23:15:00,3.0982773580450385,58.06762482313485,2.2981918745008687,8.617362750000002,0.5643173451241584,0.5801228737925114,57.219625327126344,72.7468355368387,3.749627194148686,3.350793141439937,2.312331116527156,2.10493925,0.4634663742924521,2530995.503427573,2930016.651535127,
2025/12/23 23:30:00,3.135064879131903,58.440578821708016,2.2990238430938064,8.616943249999998,0.5579533854888563,0.5771474124421481,56.4246737705722,71.83219051078434,3.748087813828038,3.349665787807063,2.299710770822302,2.10524325,0.46404435726475657,2523886.525348612,2915004.1449857983,
2025/12/23 23:45:00,3.2161813914279946,58.796744504445485,2.3015718896626125,8.616522750000001,0.552185862840096,0.5744709186432607,55.70422590951502,71.00944692512142,3.7437556431327015,3.3511139978130964,2.2884344820482863,2.0860845,0.4642924072999917,2516190.1160783432,2903218.1630938076,
2025/12/24 00:00:00,3.081433529994001,57.62574838576933,2.2901843606118972,8.614859500000003,0.5754179888181266,0.5847471615300344,58.79824798694103,74.16832325928874,3.761644541882324,3.3580254558997735,2.33498446411978,2.07726575,0.46359480354682814,2557812.533259582,2959532.6002287725,
2025/12/24 00:15:00,3.0259792304241273,57.1893976494996,2.284362585212141,8.587613,0.5810142036687517,0.5886814660657284,59.6593638159302,75.37771288020109,3.7593038231286284,3.369648527477892,2.345910865847534,2.10981875,0.4621884157969065,2569257.276454555,2989638.595101712,
2025/12/24 00:30:00,2.867217746493509,56.80225010205754,2.2975062728737217,8.542306,0.5774123686524048,0.5870547085433248,59.10513256699462,74.8776540653617,3.7180773349163836,3.3337877383460626,2.3519688654678474,2.15189325,0.462102551442229,2535911.7059508637,2951856.5351814246,
2025/12/24 00:45:00,2.884856467671625,57.083697083071456,2.287101283366226,8.529867,0.5739904019497662,0.5850878035447837,58.5785784991888,74.27303526450972,3.7295536765409354,3.369897795592827,2.3369617101589086,2.16511025,0.46066404607767786,2536072.7626399547,2969181.62878333,
2025/12/24 01:00:00,2.861803384405789,56.91635369198178,2.2834947655680295,8.531583750000001,0.5776560650189427,0.5874813086149898,59.142631270009,75.00878923658813,3.736195886517713,3.372037753248334,2.3430759078269086,2.147788,0.46058092808286083,2547912.7388803842,2984041.7636343227,
2025/12/24 01:15:00,2.942963500647636,56.82692787529214,2.26626623227235,8.533300250000002,0.5850928932295171,0.5922630087959608,60.286970910375885,76.47866492025925,3.76535648304824,3.3833934883517074,2.351978665780296,2.15078225,0.46073168535003156,2583065.4100938896,3023376.4566760464,
2025/12/24 01:30:00,2.941233598233225,57.25122857199773,2.281099007564523,8.539218250000001,0.5741050949368596,0.5853071390162737,58.596226847098386,74.34045811912429,3.7434667332204614,3.380326120602433,2.332606369805728,2.12727325,0.4606526949823834,2545153.078716209,2979948.8178732432,
2025/12/24 01:45:00,2.896445632531254,57.26097609054284,2.2815614027921995,8.5470605,0.5738605159851826,0.585153301455329,58.55859233656704,74.29316906261207,3.7461452887220195,3.3744794482266736,2.3321328886597756,2.15432225,0.4611451536542181,2545288.5952759166,2974206.893522949,
2025/12/24 02:00:00,2.8248886669579747,56.535907478750744,2.2689504519421306,8.54890975,0.5893122497226557,0.5950377834469947,60.93622308552791,77.33161965034708,3.767781593768377,3.372220650709291,2.361322202399832,2.1331345,0.4612295600207475,2591384.2221329417,3027041.929947106,
2025/12/24 02:15:00,2.8899521295153363,57.24328347269818,2.2777971883769945,8.55048625,0.5752249761018471,0.5861537603642692,58.768548214932686,74.60070616596862,3.7538400229971765,3.378289451082387,2.33274595464971,2.0975735,0.46113265034011564,2552788.9649267225,2983121.283553564,
2025/12/24 02:30:00,2.858898423822609,57.021817446781824,2.2775177919703413,8.552062000000001,0.578858763411512,0.588542374809661,59.32769611311796,75.3349567793629,3.754992400125834,3.3682862098053077,2.3416491310640217,2.1145725,0.46147359630333334,2561110.2582614846,2988741.9516535318,
2025/12/24 02:45:00,2.8964170420419464,57.00244202392639,2.2761132011501872,8.553638,0.5802174032451641,0.5894721444643773,59.536756397236346,75.62076428614179,3.7580020166297503,3.374147351103706,2.3429925061502797,2.116732,0.46116543402874005,2566391.3159797085,2998620.991121716,
2025/12/24 03:00:00,2.998357276946024,57.35387206502696,2.2779104190451047,8.5552145,0.5750612321761823,0.586262633674929,58.743352169024206,74.6341733901565,3.755729122827547,3.375948084060312,2.332143717793301,2.10407525,0.46125061711730114,2554832.476138146,2984092.310792651,
2025/12/24 03:15:00,2.9342235552281863,57.50498219756048,2.2806710218286317,8.55679025,0.5708165953815191,0.5836377903126224,58.09020999529627,73.82730694397775,3.7518739739759592,3.3700428732608,2.3243969994738882,2.09026825,0.4616576575210049,2541954.418680781,2964191.4824410365,
2025/12/24 03:30:00,2.909661085918117,57.253324217801094,2.282580261808296,8.558366500000002,0.5744825387096947,0.5860355139728173,58.65430589088421,74.56435769389905,3.749426315121085,3.3756891575045307,2.3315461663994106,2.11154825,0.4609821827997463,2548376.627573072,2979768.976874517,
2025/12/24 03:45:00,2.9494458585321013,57.302300058726416,2.2801157750326824,8.55994275,0.5749104483535752,0.586376975612696,58.72015035496448,74.66932164863732,3.754170224043691,3.377252727537226,2.331293988316728,2.11617475,0.4610422222748217,2552686.47550371,2984087.2779033785,
2025/12/24 04:00:00,2.9740213452654984,57.46679060671238,2.2823583924199586,8.56151875,0.5718529839447808,0.5845133572441641,58.24968396486799,74.09645274848168,3.7511719362016227,3.362702733086931,2.327463328306061,2.08536825,0.4618696489495152,2544226.103508149,2964311.01144362,
2025/12/24 04:15:00,2.943521300963198,57.84438272003524,2.2854991480799947,8.565956,0.5644157305125719,0.580337833319449,57.23191509986977,72.81291324344285,3.7479585180314334,3.3625601742525877,2.3124996391041344,2.1191815,0.46245046456849076,2530178.6429114267,2941063.8722676164,
2025/12/24 04:30:00,2.8996115428850544,57.48777596692838,2.2815817347192455,8.57121175,0.5714034251325845,0.5842869584617416,58.18050824170859,74.02685866007883,3.756697215607185,3.367189009185312,2.324204349874287,2.122927,0.4619122898377704,2545124.627879021,2964849.200210511,
2025/12/24 04:45:00,2.9113997963722795,57.637472236103804,2.2853016422377412,8.576468250000003,0.5684615669512548,0.5824761617828468,57.73729919386285,73.47022693796261,3.7528823729378775,3.3709102811638103,2.317826930207255,2.1046885,0.4617559717792548,2536445.5342038376,2956597.738047334,
2025/12/24 05:00:00,3.002190028353425,57.94741014309869,2.277816892372558,8.58172425,0.5668608062773449,0.5815552546022634,57.53734079338304,73.1871437206109,3.7675215592335594,3.3743696670281613,2.31168341404759,2.0857025,0.46244401962999776,2544603.929148991,2957908.420745668,
2025/12/24 05:15:00,3.0033563737594022,57.89850175630039,2.282316231577002,8.58344175,0.5668306258231997,0.5814469946710414,57.533570813625076,73.15386504683077,3.760846823610039,3.35746497027256,2.315491687011492,2.0918365,0.46314771454745784,2540506.6571596465,2944798.737560866,
2025/12/24 05:30:00,2.9345543648081502,57.85825223367061,2.282049148844287,8.57708,0.566051408361723,0.5810301566980585,57.43623516579057,73.02573070604838,3.75849924369234,3.35770128062231,2.3144551685531476,2.09971725,0.4631140314516229,2537629.629079591,2941862.3680111356,
2025/12/24 05:45:00,2.9725548651073836,57.996520106767036,2.2795265108707774,8.5716045,0.5644092319537527,0.5801509794175712,57.23110333490816,72.75547509459018,3.760256552895125,3.3655145894797176,2.3099982981698974,2.106608,0.4629375253116488,2537722.0587377674,2944058.7863760027,
2025/12/24 06:00:00,2.874279720580205,57.864052795988016,2.283086918432192,8.56805975,0.5641055157874872,0.5799485443812228,57.19316474746193,72.69324736675263,3.7528399294949897,3.3648297679063224,2.3108008410390943,2.137615,0.4627112752212725,2531772.8307534037,2939831.096647518,
2025/12/24 06:15:00,2.935345198988273,58.037823467078965,2.277264905873684,8.56451525,0.5632262112027057,0.5794336721090538,57.083326755329985,72.5349776709505,3.7608778969498857,3.3823525505427763,2.3052919981859064,2.10321725,0.46220761572456814,2536656.992069224,2951476.2748236144,
2025/12/24 06:30:00,2.8070592664333844,57.39891523364679,2.278535229007115,8.546984,0.5703869536652372,0.5834552351518942,58.02409900910898,73.77119021111635,3.751087054170499,3.3626569325507103,2.3248050363294985,2.121404,0.46198903770978683,2539196.834765499,2957030.624121906,
2025/12/24 06:45:00,2.7290283662135835,56.961433047727894,2.2762399308612555,8.525134750000001,0.5754107302518928,0.5868224484750152,58.79713107730865,74.80625824090836,3.745270713520242,3.361203762790963,2.337291188052094,2.14480275,0.4613252374931487,2546904.382236073,2973938.995152094,
2025/12/24 07:00:00,2.704882406310162,56.8471438964404,2.2630624960473846,8.50328525,0.5783463844032065,0.5888571511670397,59.24885395171774,75.43171778402605,3.7574239619328464,3.367415846716421,2.3410470916211414,2.14607275,0.4611555044406919,2561437.1015311363,2992951.9860235075,
2025/12/24 07:15:00,2.7227577127929408,57.03766881840443,2.265343099845041,8.501478,0.5745257853039076,0.5863479765471536,58.66096044719013,74.66040745082566,3.7528434437068445,3.37513782897515,2.33267759707671,2.133935,0.4608007186466406,2550433.2060634806,2984352.44608141,
2025/12/24 07:30:00,2.7308891709845966,57.294273882992115,2.2733847236117377,8.560943250000001,0.5741866226278382,0.5853507158630741,58.608771895327514,74.35385346911772,3.7657256869392466,3.3679308643939443,2.3295747845558363,2.1301885,0.4624245747092685,2555032.693620382,2970263.394345444,
2025/12/24 07:45:00,2.840691800907166,57.93826531987247,2.2815267779006807,8.566183500000001,0.5631750443708217,0.5788805649695894,57.076935270313584,72.36495472848576,3.7545838089536128,3.370843620148926,2.3085867118208916,2.12030375,0.4628684277986599,2531477.16854399,2937630.2851299522,
2025/12/24 08:00:00,2.786464190088509,57.36465423367474,2.259740363285306,8.54276225,0.5755831900111501,0.5862873748949976,58.82366826941586,74.6417787431429,3.7804176040738455,3.3520428360276564,2.3333138487064584,2.14328,0.46374059572560483,2568572.7495844644,2970240.9174948097,
2025/12/24 08:15:00,2.6801266211408574,57.06199913182155,2.2639926219468527,8.523481,0.5763919796288202,0.5869395459853677,58.94812052163991,74.84225355148698,3.7648006965104366,3.3520576862903786,2.338143743153864,2.166637,0.4628772730953276,2560343.9861743683,2971022.8252764856,
