datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/12/24 08:30:00,2.677736784659544,57.02057084641899,2.2590228366613085,8.504951,0.5765712472479521,0.5871762923962306,58.975705271078766,74.91502845985468,3.7648804881360896,3.360454398855443,2.337744472589892,2.164934,0.4622631687389072,2561551.880725685,2979776.206722454,
2025/12/24 08:45:00,2.6687798551349147,56.99508403992115,2.2579244904991613,8.50619075,0.5773909613058635,0.5875927898351907,59.10183851816747,75.04305812182771,3.7672609450812633,3.361407396136749,2.3390092443618897,2.18509725,0.462320508410004,2564651.4475308023,2982693.740228787,
2025/12/24 09:00:00,2.6302722919359667,56.951195172563075,2.256176719333734,8.50743025,0.5782685598682245,0.5880455892010688,59.23687872547076,75.18224685225887,3.77072867435327,3.362532710744235,2.3401225680207625,2.1827415,0.46241610161177565,2568131.169506282,2985592.328777895,
2025/12/24 09:15:00,2.5922953421965076,56.85600808446003,2.2569851485511134,8.50866875,0.5794052810837128,0.5886660859509378,59.411791350867404,75.3729850938707,3.7699267784115444,3.359529656152145,2.343193577330823,2.20155675,0.4625372954119021,2569604.627884567,2985849.2855047607,
2025/12/24 09:30:00,2.5918412687477144,56.821398632575495,2.256832717416824,8.509908249999999,0.5802734126567712,0.5891127593851624,59.545374828120146,75.51029073719113,3.7707306280726294,3.359813250630523,2.3449590423094535,2.193251,0.46255907882664266,2571956.934656078,2988320.773394255,
2025/12/24 09:45:00,2.60128587279371,56.88397307103776,2.2549693815302168,8.511148,0.5799847427925132,0.5888315023294496,59.500955842055475,75.42383343300578,3.7743962599724337,3.352507205843442,2.3449879770125595,2.1910905,0.4631942287654078,2573612.39083184,2982614.84820677,
2025/12/24 10:00:00,2.632085411154492,56.881618126707,2.25511288876307,8.51238775,0.580667708200983,0.5891579335357393,59.60604693301351,75.52417709203185,3.7747058217866196,3.355574938418424,2.3460588568440017,2.1817505,0.4630478903946626,2575680.4941699263,2986768.9794139727,
2025/12/24 10:15:00,2.568862447057654,56.772243256966135,2.254951103048319,8.513627,0.5819355977627807,0.5898639266550103,59.80114304712127,75.74119657873695,3.7755262136243184,3.3480480763369127,2.349809650506431,2.17685875,0.4634860058603345,2578060.022100621,2984265.462387655,
2025/12/24 10:30:00,2.677647533035156,57.04631064502365,2.2473960885441286,8.51504725,0.580866411568601,0.5890631103645941,59.63662235223824,75.49502882504949,3.788850258040664,3.367736450317407,2.3423588886047573,2.1456125,0.4630850840472516,2585177.3861616296,2997333.2046952485,
2025/12/24 10:45:00,2.6155952298892657,56.80764331051654,2.2575763092344148,8.52113775,0.5822652115696282,0.5898007683424061,59.85186226968565,75.72178196377145,3.7744627790188288,3.3517123344238864,2.3502765710750486,2.153558,0.46337506326009414,2578458.5954720946,2986058.789928932,
2025/12/24 11:00:00,2.5704512975580087,56.78559509769747,2.256991586996988,8.519113500000001,0.582023328789781,0.5895682960230553,59.8146426317627,75.65032089419043,3.774543755094365,3.3682190054164676,2.347194112783098,2.16383025,0.46251695697426154,2577443.896152285,2995203.4571764627,
2025/12/24 11:15:00,2.595921770289408,56.80858043635237,2.2559475905288506,8.5170895,0.5821367149635925,0.5895805341852159,59.83208989418077,75.65408285673209,3.775393336156086,3.3613149186702804,2.3486159875939676,2.15774525,0.462944796988854,2578644.2954501756,2991445.9447307936,
2025/12/24 11:30:00,2.529801466963079,56.646259135263676,2.2608832132928347,8.515065499999999,0.5826539212113766,0.5898400593560752,59.911674845564875,75.73385986564146,3.7662562355878344,3.364249517516924,2.3509096924641826,2.159377,0.4623895408624542,2573416.1126784827,2992056.038526577,
2025/12/24 11:45:00,2.5938808231040866,56.76874998246382,2.257331724399851,8.51304125,0.5822180423244467,0.5894963147189337,59.844604116675605,75.62819412659779,3.771284990141772,3.3674742854088717,2.348878796378537,2.176011,0.46247207637774534,2576477.762432849,2994621.3244845467,
2025/12/24 12:00:00,2.579577224734237,56.793960836400515,2.2541948527584807,8.511016999999999,0.5822420469289253,0.5894488962174115,59.84829781776354,75.61361786716705,3.775635007588179,3.364369968947307,2.348811862841797,2.15851075,0.4628544385933204,2579059.620558993,2993015.3246378535,
2025/12/24 12:15:00,2.589660361038625,56.7756682758681,2.255707749866503,8.50899325,0.5822082913638856,0.5893572080373954,59.843103690635935,75.58543328403039,3.7722055308377516,3.3706528677761027,2.348537253205881,2.1503015,0.46238659029303103,2577130.813207917,2996410.6071319254,
2025/12/24 12:30:00,2.6505121017070223,56.89415826975835,2.2523100396089712,8.506969000000002,0.5817626782858272,0.5890068730076757,59.774535116097354,75.47774168442403,3.776997327364804,3.3750211150410916,2.3463472112456922,2.1645875,0.4623971739329578,2579971.2902586604,2999585.497068777,
2025/12/24 12:45:00,2.6650251888334537,56.88119606974425,2.252921627114581,8.50494475,0.5819274247061438,0.5890491618524523,59.79988542055955,75.49074110770133,3.77507350794651,3.3712347161338116,2.3478425276641044,2.161486,0.46253175379116734,2579453.9214294474,2997360.860013793,
2025/12/24 13:00:00,2.6979892074778604,57.39743015293806,2.259646342341639,8.502920999999999,0.5712810170820873,0.5824128167445036,58.16167274080583,73.45075492424354,3.7629432715513103,3.3761209824247462,2.32647549881151,2.146421,0.4623592523256223,2548781.922446254,2963775.4874598472,
2025/12/24 13:15:00,2.563203120096091,56.64189833786617,2.2532192272175746,8.498951,0.5837823885555985,0.5905310580734284,60.08531740907335,75.94627013262742,3.7719148218414027,3.353777130848266,2.3547832229516135,2.1790415,0.4630814878407561,2580477.3622130807,2991927.128074927,
2025/12/24 13:30:00,2.5776839353071637,56.71156306571481,2.2467141598509723,8.493888500000002,0.5837875526870716,0.5907389946175727,60.08611203820618,76.01018900215539,3.780582617845526,3.3603922985332333,2.3521405262754,2.188371,0.46296362811613295,2586162.5322052743,2999940.5116315596,
2025/12/24 13:45:00,2.514831456693628,56.5250518065161,2.249988713274202,8.4888255,0.5846927754884853,0.5915194434254839,60.225402916749424,76.25009587244945,3.7728302590669407,3.3649154408934425,2.3544937892179716,2.17259,0.46220821409952334,2582795.4159764955,3005152.4767460776,
2025/12/24 14:00:00,2.53936675941992,56.58965383572041,2.2442361252619265,8.48376275,0.5847406034251277,0.591756632816568,60.2327624257047,76.32300695118337,3.7802451598135,3.3702899105706368,2.352386804354492,2.1840585,0.4621023121460259,2587954.4587876596,3012438.3346806783,
2025/12/24 14:15:00,2.516363426722876,56.48186120492517,2.244674867594902,8.4787,0.5855656358456522,0.5924954699762632,60.35971403419459,76.55012256574206,3.777250827013829,3.366426751742602,2.3551516445371576,2.17200375,0.46201120996966605,2587839.7187794317,3013409.045183113,
2025/12/24 14:30:00,2.5638287335821133,57.009766897354496,2.252584905643456,8.47363675,0.5740661997742813,0.5854029773925287,58.59024186598897,74.36991845613724,3.7617391152585604,3.3646636433878285,2.333596799009222,2.18853,0.4620287854328324,2553808.3020434715,2973570.9058364937,
2025/12/24 14:45:00,2.525660255113962,56.86426768955937,2.2542355481575624,8.468574,0.5749855066092999,0.5861930202075063,58.73169992084466,74.61277448617834,3.7567387343002188,3.366251213014139,2.336015605675127,2.1834915,0.4615443610042226,2552557.015263831,2977912.4930408713,
2025/12/24 15:00:00,2.6030763395592658,57.03238217520777,2.2450569164315293,8.463511000000002,0.5748712103613054,0.5863259802977996,58.71411262104146,74.65364589095243,3.769842509584378,3.368532279334191,2.3331842387303636,2.17155575,0.46185892062300044,2561475.027473266,2984536.780673902,
2025/12/24 15:15:00,2.5798014640261613,56.92861794786461,2.2452936666307557,8.458447750000001,0.5756395031767123,0.5870213551591467,58.83233344034635,74.86740136725881,3.7671899563555025,3.370853416928655,2.3347780388221597,2.1711535,0.4614451641744242,2561506.846672912,2989546.768236516,
2025/12/24 15:30:00,2.4906876819716786,56.60181307901661,2.2494917409072537,8.44871225,0.5778902380735712,0.5887331604965025,59.17866457635098,75.39360354333138,3.7558316380359362,3.3565434779720427,2.3436960935455025,2.18971725,0.46143179390384803,2558879.3588079507,2986640.8949203035,
2025/12/24 15:45:00,2.4960935418941403,56.517148175632315,2.246231372135156,8.439013500000001,0.5792040213921237,0.5898267076851231,59.380822578081485,75.72975561491063,3.756965379741044,3.3694844782509232,2.3442620656814146,2.177072,0.46051364263330746,2562973.1161378543,3002493.091295807,
2025/12/24 16:00:00,2.4930588865311165,56.37217804342674,2.2422847916938653,8.441351,0.5829267716740173,0.5923273119159485,59.95365962609961,76.49843144448211,3.7646203690402946,3.369079191233726,2.350653495022514,2.18487475,0.4605859739014919,2575686.016431715,3016507.7592792907,
2025/12/24 16:15:00,2.4333705390531577,56.026507945054504,2.238777662238767,8.443688,0.5894263599311611,0.5966060446558745,60.95378175856319,77.81369693025441,3.771561661713362,3.36747757614919,2.3631627378692084,2.1617025,0.46053335035645504,2593094.9472434013,3037539.501350459,
2025/12/24 16:30:00,2.3269352904120524,55.66497593975333,2.2420967777945684,8.446025750000002,0.5937906167256013,0.5995241583012106,61.625330422751915,78.71071349907729,3.7670210463920784,3.3655755193500325,2.373097342560343,2.16732275,0.46014101683341835,2598045.3007613383,3048148.3783861366,
2025/12/24 16:45:00,2.3387501749894,55.781829912495596,2.23451210582346,8.448362500000004,0.593915011211529,0.5997312669675956,61.644471585793745,78.77437788226229,3.7808533137870923,3.3657341881340903,2.370631233371974,2.16416175,0.4606743195396359,2606832.3079438624,3051899.245724984,
2025/12/24 17:00:00,2.3715400868429697,55.806635773685855,2.229643138091941,8.440017750000003,0.5942215811531926,0.6001964757126964,61.691644940732346,78.91738120668407,3.7853670866911497,3.358007748265695,2.3717978722207373,2.178929,0.4611108481014601,2611050.9566989127,3051472.4201625073,
2025/12/24 17:15:00,2.2798544495192914,55.502027364419575,2.23747893188818,8.428897750000003,0.5951284892494494,0.6010633117653115,61.831195143497894,79.1838431736083,3.7671406107439696,3.3710481302255677,2.374698509933098,2.17425675,0.4593768955690699,2601032.754341658,3061055.999859908,
2025/12/24 17:30:00,2.372002095112748,55.54628844012251,2.2346899945454943,8.41777825,0.5951329455960978,0.6013662661284963,61.83188086245945,79.27697014411042,3.7668662188251587,3.3696599218445797,2.375215104204074,2.1701095,0.45923945566896607,2602627.5538642243,3064628.431519311,
2025/12/24 17:45:00,2.291207921034868,55.371593795835736,2.234406721504054,8.40665875,0.5959282162643978,0.6021794999634791,61.954252890531166,79.52695500178312,3.762367284833978,3.3667733925800194,2.3780748187465237,2.17505025,0.4589762024677028,2600905.6442723204,3065849.255629795,
2025/12/24 18:00:00,2.6535884821229843,58.82198375542748,2.253712791495401,8.510072500000001,0.5461609860684701,0.5719349244652823,54.951630757734186,70.22989236605565,3.776023516445204,3.34960865492039,2.2734752171491115,1.939333,0.4658323880981633,2525747.0883875047,2896261.2410446308,
2025/12/24 18:15:00,2.364924410865626,56.10071669967061,2.2498056669215867,8.4795825,0.5867142521848745,0.5956902095171537,60.536457018075566,77.5321728384669,3.7690288653253456,3.343013644834519,2.3590250849623784,2.13646375,0.4617158228694939,2583214.070950166,3011599.7582486724,
2025/12/24 18:30:00,2.4822923667935584,57.05102116944926,2.2401070329466735,8.495028750000001,0.5752499010957005,0.5882818790980268,58.77238354065142,75.25488143006424,3.7922423460389303,3.370319965073691,2.3258443861500866,2.13222,0.46199335438223177,2572820.21582355,2996134.816579186,
2025/12/24 18:45:00,2.4557170946490032,57.09851621618924,2.245773653001944,8.51618525,0.5745589839410752,0.5877532798663226,58.6660688772131,75.09239212130913,3.7920942026443076,3.3525673951256523,2.3264209124415576,2.12921,0.4631490541669435,2569901.1154524167,2978854.9325866834,
2025/12/24 19:00:00,2.4934392444365585,57.27072097401083,2.2426682836833156,8.511546500000001,0.5722593990741102,0.5864790195460221,58.31222096717186,74.70068954929707,3.795276618448806,3.358683994735857,2.3199928153476432,2.12173175,0.4629662930704946,2567279.5380258686,2978004.3767038723,
2025/12/24 19:15:00,2.4649729171574677,57.37268021910836,2.24545719250755,8.506908,0.5687427570701364,0.5844227764016813,57.77242394881256,74.06860855651044,3.788497072393598,3.369619725521894,2.311810860889083,2.11280575,0.46218290771912274,2555008.378777394,2973124.176765142,
2025/12/24 19:30:00,2.5632847795829434,57.90626976887921,2.2473385665153107,8.50227,0.5599152865234593,0.5800222673660093,56.66974387953541,72.7159095200805,3.783261733092353,3.3707551042251076,2.295124698182991,2.1123465,0.46279201618211085,2544160.645673128,2953256.2429362657,
2025/12/24 19:45:00,2.56673900208375,58.31695701223725,2.250543807645031,8.497631499999999,0.5517258343296759,0.5759489440761467,55.64676162605448,71.46378608513093,3.7758125263475417,3.3700425818653117,2.280137367348456,2.10849125,0.4633667640919545,2531132.9460893204,2931349.7830065037,
2025/12/24 20:00:00,2.531547033003278,57.94432356304725,2.251035619322087,8.492993000000002,0.5566880644548062,0.5787420634942765,56.2666166829712,72.32237992391529,3.772926970634839,3.3647190101298796,2.2911163137030908,2.10811075,0.46281957051125716,2534516.713043487,2941735.534119947,
2025/12/24 20:15:00,2.5408645350384518,57.67530442706999,2.241134412150062,8.4392525,0.5583192943124952,0.5803739789054797,56.47038112976021,72.82402425332756,3.765616401340111,3.353392673107008,2.298417844545731,2.161484,0.4623139305653791,2534288.815445912,2947459.944204583,
2025/12/24 20:30:00,2.402578587926655,57.24320495626239,2.242562999957485,8.42036175,0.5613188560518165,0.5823135193292943,56.84507022433319,73.42023129236593,3.754793845327705,3.3559938799541484,2.3057835750111058,2.17982775,0.46109051848053967,2529934.4749521473,2956915.4461635547,
2025/12/24 20:45:00,2.491558248014485,57.89519492612499,2.2479484260570093,8.518324499999999,0.5597900841233453,0.5805107637066824,56.654104270146966,72.86607135907859,3.789377194449909,3.3628502882227607,2.2934809499707893,2.0718625,0.4632937492919825,2546020.760092981,2949457.5708447355,
2025/12/24 21:00:00,2.4586585126882596,57.593270574229564,2.244397444060281,8.483663000000002,0.5619622292534788,0.5819816610584901,56.92543693899147,73.31821937521781,3.7799290060910185,3.353961608328855,2.3016170090187202,2.09374525,0.46281510134682524,2543719.8032056605,2952470.3509255527,
2025/12/24 21:15:00,2.4769579582060715,57.61019906497984,2.240277952864598,8.48686125,0.563477978771173,0.5825525121869385,57.114776203772294,73.49369674957205,3.788307267474566,3.3705084432716514,2.300854587632851,2.10905825,0.4622049337806728,2550421.7444141144,2967523.9935349957,
2025/12/24 21:30:00,2.442213178849613,57.46088880780866,2.2400973590187685,8.490059,0.5660847988059406,0.5837085279378598,57.44040612021629,73.84905140961123,3.7900401809852173,3.3692006733993254,2.30602474347833,2.11150975,0.46217060223035633,2553578.8210167014,2971607.784737898,
2025/12/24 21:45:00,2.4466123487218283,57.379325229641836,2.238603018345561,8.493257250000001,0.568431095764314,0.5847274181146476,57.73349289733073,74.16225421165248,3.7939988378452827,3.3669491171952903,2.310525458764495,2.0990605,0.46231067557363464,2558298.5033252267,2975422.949571989,
2025/12/24 22:00:00,2.4065120075155733,57.2779963664471,2.2373727087682984,8.496455000000001,0.5704241639750028,0.585757011784874,58.02982473401421,74.47874722515114,3.7975143643713283,3.3659435023194963,2.3143591996220905,2.1015745,0.4624949239141916,2563862.6027245433,2979684.9480810654,
2025/12/24 22:15:00,2.392708459622156,56.983274060396184,2.2284021549576942,8.433780750000002,0.5714631840045813,0.5870025267747521,58.18970361965179,74.86161359652026,3.7846762673589835,3.36192401017776,2.3210981054109663,2.06712575,0.46155067623966,2561052.953804341,2987748.262715847,
2025/12/24 22:30:00,2.3175074999675758,57.10847009474753,2.240197553335106,8.4817355,0.5702116294388335,0.5854510587490652,57.99712104800769,74.3846984745701,3.7861551484032163,3.3670355554001894,2.316333865038675,2.0964295,0.46199618062963327,2556007.632871779,2976522.1585830213,
2025/12/24 22:45:00,2.413905089945729,57.4403911635539,2.2381617894267873,8.4807545,0.5664358253026651,0.5831441241830234,57.484254459294064,73.67555593235038,3.7891606138857346,3.3774326918672157,2.3069849013938635,2.11107125,0.46198503038491523,2553431.7039669147,2973655.833565318,
2025/12/24 23:00:00,2.4513776344347207,57.62417892052099,2.2397756746325608,8.479773999999999,0.5634707206504582,0.5814524242955794,57.11386955843018,73.15553409189452,3.785992542039337,3.3667881360989105,2.3036301641536845,2.0978795,0.4628493282476643,2548989.7769358368,2958179.881463035,
2025/12/24 23:15:00,2.4481079547009585,57.81224959052446,2.240446971781795,8.478793750000001,0.5601421632108672,0.5795619972299276,56.698084093198055,72.57442430449751,3.784420634270553,3.3698466836747856,2.297081864219591,2.09202925,0.46308335254582994,2544531.824355572,2950228.05065796,
2025/12/24 23:30:00,2.430965536554197,57.927694338338426,2.2434180121755634,8.477812750000002,0.5572895845155004,0.5779279189165341,56.34175532871231,72.07211510752379,3.7789715086483637,3.365442932199699,2.293243303305719,2.0826165,0.46350902292571444,2538051.6693968535,2937681.366772372,
2025/12/24 23:45:00,2.5138876122230727,58.256284462979465,2.242106592207926,8.476832,0.5534043571914067,0.5757519874963272,55.85643366015238,71.40324241311794,3.7807444255593556,3.3700154727615224,2.2849507462186067,2.08204925,0.46386739599887034,2536062.370170138,2931151.734647684,
