datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2024/12/15 00:00:00,-0.08,7.01,3.7,104.31,28.62,60.38,97.12,2.5094633152177,2875077.5064353514,3398674.7610886954,15744239.145555556,62.936303577426884,8.62,0.19634748328413137,0.6919849817670852,0.6224768069929281,76.25123506507242,94.88085146136741,3.9815284032446905,3.3201856148491884,
2024/12/15 02:30:00,0.07,7.26,3.91,104.71,28.92,60.55,97.26,2.5103588212590773,2872166.669779567,3432601.049784477,15827714.326111114,62.57047198423243,8.62,0.19534129553311114,0.6931296275021596,0.622868202171892,76.54055487985049,95.1217633699258,3.9602167720664387,3.3549883990719263,
2024/12/15 05:00:00,-0.01,7.01,3.73,105.1,29.1,60.64,97.39,2.504021800152355,2879168.9665223835,3419469.716269018,15772420.124999998,62.8442295209544,8.66,0.19277555473405153,0.6929738751716281,0.6222977726091732,76.50118703525023,94.77065205829602,3.985003175587963,3.3602771362586603,
2024/12/15 07:30:00,-0.08,6.91,3.62,103.2,28.43,60.65,97.25,2.5213518763359968,2866653.3253941494,3427542.087595802,15870380.166666666,62.919491376513804,8.53,0.19692056774310807,0.6944831815591285,0.6238642255753859,76.88267820854443,95.7348365808364,3.9462301668311732,3.332942555685815,
2024/12/15 10:00:00,-0.07,6.92,3.62,102.88,28.03,60.66,97.01,2.520722060122438,2833752.649913045,3394064.7630660287,15699088.411111113,63.10623039140273,8.48,0.20216775296058456,0.6900852639897596,0.6226235458524528,75.77106379580219,94.97117229464261,3.924072770935917,3.3054245283018866,
2024/12/15 12:30:00,-0.11,6.93,3.65,103.75,28.63,60.21,96.73,2.505257575536682,2865234.1141254604,3444550.342119242,15808128.355555557,63.440071610240125,8.55,0.2035453365376064,0.6918507853536476,0.6238007021524317,76.21731567823167,95.69573658705866,3.962861480339045,3.348538011695906,
2024/12/15 15:00:00,-0.05,6.96,3.68,104.65,29.03,59.96,96.37,2.4834315912796194,2844373.7818571134,3400240.153405117,15508548.22,63.73072703604288,8.65,0.2039950539074105,0.6857291523094301,0.6207305115627663,74.67001620884467,93.80597014551616,3.9872184537008897,3.3560693641618498,
2024/12/15 17:30:00,-0.09,6.98,3.68,102.82,28.18,59.8,96.02,2.50652004144709,2791084.8809605273,3396604.194890545,15510047.91111111,63.65610551041368,8.46,0.2097953994063159,0.6848544894775785,0.6213946485791878,74.4489370742683,94.21476035236256,3.8961057680449476,3.3309692671394795,
2024/12/15 20:00:00,-0.1,6.99,3.68,102.62,27.99,59.64,95.94,2.5132869646038114,2795468.0577680124,3375942.6899162964,15511008.149999997,63.17767609779008,8.45,0.2059490490721282,0.6851009113982284,0.6207806444590318,74.51122249783256,93.83682799040032,3.8988944352244226,3.312426035502959,
2024/12/15 22:30:00,-0.08,7.03,3.71,102.9,28.22,59.48,95.85,2.5118109528287964,2809723.4954487444,3373355.560359708,15531206.374444442,62.70356631577539,8.49,0.20021041375618542,0.6858499858079077,0.6200713840116303,74.70055799511637,93.4002633692005,3.9167580707399345,3.3239104829210837,
2025/01/24 17:30:00,0.2,5.79,3.48,97.59,24.04,60.54,86.96,2.268047011586797,2287419.9203519463,2576452.5852734433,11031902.908888888,58.88474417453284,7.8,0.206894002435194,0.5043834266412108,0.5263145882870411,46.97159918405902,59.22486947303781,3.621200125465152,3.082051282051282,
2025/01/24 20:00:00,0.39,5.78,3.57,97.08,23.68,60.88,86.97,2.2572168556406473,2249028.1936915247,2524121.1777932714,10774449.626111107,57.63092052434672,7.72,0.198586758677488,0.490889416006923,0.5163221960804921,45.491697285757944,56.76434446065105,3.5664299076220556,3.0673575129533677,
2025/01/24 22:30:00,0.05,5.83,3.11,95.41,23.54,57.01,86.49,2.4435332836217105,2336490.2714542984,2704186.5209285184,12317505.566666663,58.22249073014143,7.71,0.18755889794257855,0.5706163414494022,0.5567672063627047,55.80181305844279,68.68413343087957,3.5398011835568544,3.053177691309987,
2025/01/26 19:15:00,0.95,6.66,4.27,99.13,25.02,62.12,89.88,2.332993704356958,2366915.6001907554,2687169.252117637,11791595.15111111,59.87642540437247,8.12,0.20906857915156582,0.5460737470678653,0.5485833295796932,52.047547847930005,65.80538650506334,3.67691707669977,3.0812807881773403,
2025/01/26 21:45:00,0.98,6.57,4.18,99.19,25.05,61.78,90.09,2.3265039185205896,2367359.074007407,2680724.0224968223,11744828.15,59.838159752318404,8.12,0.20804900891444963,0.5441173216972087,0.547268186843929,51.74827469074779,65.34277407723795,3.687954482912435,3.0849753694581286,
2025/01/27 00:15:00,0.97,6.61,4.25,99.25,25.07,62.36,89.99,2.306257749554496,2335557.700361583,2636332.0029353616,11466890.544999996,59.70717933171454,8.13,0.20806657742802123,0.5335039551244337,0.5415897070752052,50.1652772201792,63.345321450452715,3.6761534237288442,3.083640836408364,
2025/01/27 02:45:00,1.01,6.63,4.27,99.32,25.01,62.78,89.91,2.286833911460715,2312755.5096153985,2599886.113947863,11234811.836111108,59.61982702213834,8.12,0.20816228793409097,0.5210324635722987,0.5360643652343625,48.79751603168748,61.62565294392773,3.650534190810305,3.080049261083744,
2025/01/27 05:15:00,1.38,6.68,4.48,99.38,25.07,62.55,89.87,2.3077454879010486,2309909.6316299336,2607275.0481370324,11348069.284444446,59.679756726513006,8.16,0.2066228472329297,0.5299592273732461,0.5398690084726159,49.77652331519744,62.74005136345481,3.6377864820223715,3.0723039215686274,
2025/01/27 07:45:00,1.21,6.71,4.38,99.23,25.05,62.21,89.93,2.326813983279339,2360592.5521313907,2678031.2868984267,11724394.220000003,59.610142560352074,8.12,0.2081500177534479,0.5430559514696411,0.5467089959590001,51.585917555276346,65.14607401887187,3.6760703222326288,3.0849753694581286,
2025/01/27 10:15:00,0.93,6.55,4.19,98.99,25.03,61.87,89.98,2.3407808361220757,2405065.8518044287,2714256.3568022973,11983674.046666669,59.86755218660511,8.13,0.20777572085465215,0.5527218718431768,0.5519273472696969,53.06450730914551,66.9816726222927,3.7155292643984446,3.0787207872078715,
2025/01/27 12:45:00,1.34,6.67,4.23,98.87,25.05,61.61,90.19,2.3950282051719007,2308683.5782016832,2734282.151437864,12078514.531111108,61.233926824451316,8.08,0.21048030400699722,0.5642998878783462,0.5589568674683983,54.835589132519296,69.45436499028807,3.5273242392499724,3.1002475247524752,
2025/01/27 15:15:00,0.56,6.85,3.86,100.38,26.67,61.4,91.8,2.457933459209141,2588305.2436619555,3002294.6205382664,13741777.866666665,61.72458385562999,8.41,0.1984999657113616,0.6289018231860262,0.5910566504529872,64.7177065031213,80.74573142165961,3.788496770646368,3.1712247324613556,
2025/01/27 17:45:00,0.39,6.98,3.91,100.35,26.69,61.2,93.17,2.5395563398700722,2698995.6170497416,3171288.1278161434,14908424.458888888,62.17608121985529,8.4,0.19978463652630699,0.6746539362784126,0.6142452197690801,71.87065274417117,89.81413757439537,3.827454698561815,3.177380952380952,
2025/01/27 20:15:00,0.3,7.04,3.9,100.54,26.73,61.98,93.85,2.5379964559495685,2687368.141667121,3213352.315584321,14976506.208888885,62.69164486431873,8.35,0.20663221722253922,0.6751604804251016,0.6157668066477212,71.99868647041991,90.75070608282498,3.8012610010606,3.201197604790419,
2025/01/27 22:45:00,0.63,7.06,4.03,100.77,26.7,62.64,93.38,2.4990268253849695,2637922.408910768,3103196.8345120135,14347693.48222222,62.983127983842735,8.42,0.21053913229524787,0.6528781502729205,0.6077644798818176,68.3853501620944,86.62284979484176,3.795578042838862,3.171021377672209,
2025/01/28 01:15:00,0.55,7.01,3.92,100.69,26.81,62.7,93.6,2.498629218047247,2655338.801230585,3120748.851995599,14432777.149999995,63.09803100523601,8.43,0.2104362506788825,0.6558953790358993,0.6093942012001663,68.84689374631809,87.19611786320483,3.8175166816646966,3.1803084223013047,
2025/01/28 03:45:00,0.58,6.94,3.9,100.66,26.71,62.78,93.3,2.4679517007571334,2666228.8113127756,3106727.471190976,14247844.89333333,62.39617550464794,8.39,0.21084069658346977,0.6434270965523463,0.6026505270884245,66.93962842484791,84.82397424074473,3.858195869402305,3.1835518474374256,
2025/01/28 06:15:00,0.38,6.89,3.76,100.78,26.63,61.97,92.91,2.502067418851751,2660249.119172263,3115226.6614672528,14451101.108888887,62.58638898021144,8.38,0.2063498331598082,0.6558159031176277,0.6080743133996274,68.8347363651379,86.73183631926123,3.823996999426687,3.17780429594272,
2025/01/28 08:45:00,0.06,6.87,3.71,100.06,26.66,61.08,92.41,2.520248832498015,2664971.9650936523,3158289.272379792,14676547.202777777,62.288919531782824,8.32,0.20372370367254322,0.6641392501295331,0.6113706139270773,70.10795351716497,88.0447576306279,3.8067466711081557,3.204326923076923,
2025/01/28 22:30:00,1.06,7.04,4.12,99.6,25.63,61.3,90.64,2.442418283148012,2488944.3990228698,2847404.675719541,13034034.200000001,58.74957597624865,8.23,0.18435523337967255,0.5993334722456954,0.571311149297267,60.194654476031765,73.80008667921932,3.6945416089064436,3.114216281895504,
2025/01/29 01:00:00,1.49,7.17,4.46,99.51,25.59,61.69,90.97,2.475595212480498,2409508.8187974556,2858409.86560352,13041717.040000001,61.30919550679141,8.24,0.2007975417960524,0.6065701642554264,0.5795652237068051,61.30164669653328,76.70352620573378,3.5601742097415703,3.1055825242718447,
2025/01/29 03:30:00,1.63,7.15,4.48,99.58,25.59,62.03,90.97,2.461439914799676,2386707.9587669936,2824044.543701883,12826431.48111111,61.738916053152025,8.27,0.203303707192296,0.5993342910426419,0.5763015199462758,60.194779726883276,75.55549118315312,3.5511536107422166,3.094316807738815,
2025/01/29 06:00:00,1.55,7.15,4.47,99.66,25.61,62.36,90.85,2.4460220139327187,2370594.5037848614,2794580.9921661112,12634596.418888886,61.34419015159813,8.27,0.20066438776632328,0.5914207708509537,0.5712870220024869,58.98425352551734,73.79159970202095,3.5492603780949143,3.0967351874244256,
2025/01/29 08:30:00,1.31,7.15,4.28,99.28,25.71,61.98,90.73,2.3831503608153937,2417511.7858698806,2775033.091937689,12375020.625000002,59.787963780193934,8.26,0.19848614061671804,0.5725005515710648,0.5604515279518187,56.0900394944513,69.98012428332703,3.6687062418318406,3.112590799031477,
2025/01/29 11:00:00,1.48,7.27,4.5,99.18,25.57,61.59,90.58,2.4231031893694017,2440661.107433618,2783622.000523741,12659419.232777776,59.83409054385578,8.32,0.1947310054854903,0.587255746785663,0.5674920825395793,58.347132416551666,72.45669808972178,3.6586440019865205,3.0733173076923075,
2025/01/29 13:30:00,1.6,7.43,4.59,99.29,25.66,61.21,90.39,2.4262071500885347,2426782.3704186706,2805467.3552757357,12694955.154444441,59.60333705195251,8.28,0.19521468576312445,0.5875883033100748,0.5677955791446374,58.39800337871347,72.56345555222813,3.6290462695165355,3.099033816425121,
2025/01/29 16:00:00,1.48,7.35,4.5,99.56,25.69,60.7,90.2,2.4474728208572394,2478790.7837753166,2865357.0580929415,13080108.249999998,59.61662364813503,8.27,0.1946781545357385,0.6014549051119513,0.575146053985196,60.51916872592524,75.14904639279517,3.6662730720306964,3.106408706166868,
2025/02/06 20:00:00,-0.16,5.93,3.08,98.28,25.28,59.93,90.95,2.450766139725651,2541069.940388404,2876604.745694672,13277912.816666666,58.339479028168626,8.07,0.17428610142162515,0.6070698862861179,0.572827172427016,61.37808886094194,74.33336046131247,3.7693890282822093,3.1325898389095417,
2025/02/06 22:30:00,-0.11,5.88,3.14,99.36,26.13,60.54,90.7,2.390429264623744,2478176.7476955187,2907605.8709844323,12874776.200000001,62.378525161332675,8.18,0.20685493976804767,0.5915868472232205,0.5730154209248896,59.009658123621605,74.39957844075137,3.73576807008864,3.1943765281173593,
2025/02/07 01:00:00,-0.11,5.87,3.09,99.16,26.05,60.31,91.23,2.4233153131882856,2535305.64689902,2937038.092896908,13261675.606666667,61.858229596042065,8.21,0.19907884647366245,0.6079551997383249,0.5798493177548154,61.513514702333666,76.80345865694612,3.777096361048382,3.172959805115712,
2025/02/07 03:30:00,-0.15,5.6,2.99,99.79,26.19,60.84,91.33,2.379642291923897,2529399.64360285,2924365.029108645,12978475.03333333,62.42519199808112,8.21,0.207114219619563,0.5934980576385332,0.5741328188694779,59.30201477755242,74.79263248875334,3.8158268815682774,3.1900121802679653,
2025/02/07 06:00:00,-0.04,5.58,2.94,99.2,25.82,61.37,91.44,2.3815191380319978,2506945.718156054,2884315.5438968195,12839848.236111112,61.54974482542883,8.14,0.20181464267663693,0.5879390610299676,0.569692412791286,58.451658566287165,73.23068261023872,3.7923119360530153,3.171990171990172,
2025/02/07 11:45:00,-0.07,5.57,2.95,99.65,26.17,59.33,92.23,2.418548491498098,2547502.724885887,2929152.209310199,13246042.63888889,59.47846104710743,8.14,0.17850405208606257,0.6050439496447145,0.5728397281217278,61.06818260843757,74.33777703165892,3.8019422007369146,3.214987714987715,
2025/02/07 14:15:00,-0.14,5.76,3.08,100.34,26.49,60.79,92.81,2.403303600367924,2509837.1087746653,2921902.7332352377,13054584.24111111,61.097325847089564,8.22,0.19002748799530592,0.5998789794566378,0.5730732871402675,60.27810037063479,74.41993336470836,3.7663048850597365,3.222627737226277,
2025/02/07 16:45:00,-0.03,5.69,3.05,101.52,27.28,61.01,93.25,2.377427360676272,2569564.4018240874,2993031.491359004,13225136.368888889,62.408155536023514,8.35,0.1995705035183137,0.6040665589948216,0.5778707468927207,60.918671776088686,76.10747985157802,3.8585007226317747,3.2670658682634732,
2025/02/07 19:15:00,-0.05,5.74,3.09,101.23,27.19,61.23,93.7,2.379068276860227,2541890.931248668,2998209.7560565993,13180743.723888889,62.72008654711004,8.3,0.2041171388540744,0.6021248725255172,0.5780458243123946,60.621653219365626,76.1690647943864,3.815953933003407,3.275903614457831,
2025/02/07 21:45:00,-0.05,5.63,3.02,101.11,26.93,61.28,93.64,2.3972718750973923,2576683.3506628186,3024025.5130905653,13426910.077777775,62.69675594237816,8.27,0.20462036172245598,0.6110744996218929,0.5830759968826366,61.99067204160866,77.9384699561259,3.8411013938625835,3.2563482466747278,
2025/02/08 00:15:00,-0.05,5.64,2.97,100.86,26.83,61.71,93.72,2.3661549257922316,2547771.193920154,2964072.9573852406,13042330.454999998,62.438767892105204,8.27,0.20505490321957903,0.5949305610925071,0.5743656543662566,59.52114392900165,74.8745343169813,3.845638491169451,3.2442563482466746,
2025/02/08 11:45:00,-0.09,5.67,3.1,101.85,27.45,60.89,93.83,2.3874732852280873,2599738.7889010715,2986023.1360298074,13336346.429999998,61.14492637209031,8.4,0.18531005351112162,0.6095203050353727,0.5769946352183629,61.752927874231105,75.79930026186237,3.8925994094691907,3.267857142857143,
2025/02/08 14:15:00,-0.05,5.73,3.06,101.65,27.33,60.79,94.72,2.4033586766609143,2637199.012606798,3070876.745360567,13719043.194999998,61.91992234043295,8.33,0.19707828662640445,0.6209959330964276,0.5863682927379585,63.50834747366835,79.09656248655742,3.906736165465691,3.2809123649459786,
2025/02/08 16:45:00,-0.13,5.9,3.15,103.09,27.98,61.15,95.31,2.407413453239117,2657647.6843957244,3140734.408005461,13959588.37777778,62.926978967283276,8.41,0.2028785352774933,0.6310249453494106,0.593475829042685,65.04247916373515,81.59669767063379,3.914811619840559,3.3269916765755054,
2025/02/08 19:15:00,-0.07,5.98,3.17,103.46,28.2,61.52,95.76,2.409569519780876,2653086.511724735,3166877.4956759703,14024085.777777778,63.836480590557755,8.44,0.20910872995261728,0.6345967969242577,0.5972671206833451,65.58886305029999,82.93031613102835,3.901285357656985,3.3412322274881516,
2025/02/08 21:45:00,-0.05,6.15,3.28,103.47,28.45,61.7,95.3,2.375170922645816,2590226.035582466,3079502.4082009858,13467012.533333328,63.55583131495138,8.51,0.20488898996416913,0.6147415164886024,0.5851564578278899,62.551613302953854,78.67028944818036,3.8661732150132218,3.343125734430082,
2025/02/09 00:15:00,-0.12,5.8,3.09,102.3,27.78,61.77,95.64,2.388178637936612,2651741.7664449126,3107492.9671578817,13754559.95833333,63.41723936896176,8.42,0.20876576008025902,0.62218325007812,0.5903423126189923,63.689970604821866,80.49445712976492,3.933996335413371,3.299287410926366,
2025/02/09 02:45:00,-0.05,5.71,3.05,102.6,27.48,61.82,95.52,2.401258748170481,2641571.324301365,3096481.491991332,13779042.566666663,63.4671808935766,8.38,0.20862733315672238,0.6243593352959745,0.591498074903558,64.02284499053233,80.90100615417306,3.91096522848193,3.2792362768496415,
2025/02/09 15:00:00,1.53,5.81,3.78,97.46,24.28,61.8,89.38,2.314032675326624,2173356.113566585,2711941.96954972,11305236.592222223,68.19464723180982,7.89,0.2797310928712209,0.5307614804431491,0.5583201767507625,49.86450722696687,69.23040371927547,3.4344704160751633,3.077313054499366,
2025/02/09 17:30:00,1.72,5.86,3.87,96.77,24.07,62.2,88.16,2.2592596791156407,2113964.125336828,2541967.859142983,10519411.686666664,65.5384702373359,7.85,0.2573406194807888,0.4897333134486514,0.5338663131100031,45.36490633998319,61.08440495058117,3.376860851683241,3.0662420382165605,
2025/02/09 20:00:00,1.83,5.98,4.03,96.74,24.06,62.59,87.96,2.2439012510785745,2110156.1878893995,2462043.1534222607,10260008.549999995,62.87730655426509,7.91,0.23142709877711115,0.47776050774702516,0.5185641633694837,44.05183653693927,57.31640611690535,3.3840983172404426,3.0417193426042983,
2025/02/09 22:30:00,1.68,6.03,3.95,96.71,24.05,62.72,87.91,2.26190049121164,2103531.881201125,2448342.05080906,10296310.340555554,61.05980952875092,7.88,0.2125016662000079,0.4816140405247383,0.5151496664479904,44.47445740389098,56.47562095691564,3.3691299426259467,3.052030456852792,
2025/02/10 18:45:00,1.55,6.01,3.85,96.7,24.05,61.55,87.94,2.296221894245871,2139635.0467117815,2486816.058179699,10623791.511666667,59.730627825648355,7.85,0.20156078067626879,0.4981978001225697,0.5212575934391245,46.29321521985314,57.97963589396691,3.402940444885743,3.0636942675159236,
2025/02/10 21:15:00,1.64,6.04,3.88,96.7,24.01,61.54,87.94,2.318994813526116,2143742.548297692,2515804.1813244647,10805913.066666665,60.76738239725461,7.85,0.21046248253952599,0.5091458406978783,0.5300881620918444,47.49389798713342,60.1540736656774,3.3988374113502804,3.0585987261146497,
2025/02/10 23:45:00,1.65,6.04,3.95,96.7,24.04,61.88,88.06,2.297795814544818,2125837.49912159,2488824.9813402696,10603999.559999999,60.98392652909263,7.87,0.21178632880409298,0.4986753429762899,0.5245820691100439,46.34558783129512,58.798254236034595,3.3836810093195377,3.054637865311309,
2025/02/11 02:15:00,2.07,6.08,4.14,96.72,24.03,62.24,87.92,2.25363787182358,2129450.9602106954,2461419.8471337794,10346614.666666664,60.29750725656237,7.87,0.21249125770099067,0.48000353429044873,0.5142357982506468,44.29783154387236,56.2505902024043,3.400103833252389,3.053367217280813,
2025/02/11 04:45:00,1.88,6.05,4.05,96.75,24.06,62.49,87.91,2.2513172414545433,2100044.041317225,2454542.7396911844,10254255.708888886,60.84656702064615,7.85,0.21455581493460532,0.47695227278386937,0.5131060476969111,43.963196584838414,55.97240061199016,3.361986981009511,3.0649681528662422,
2025/02/21 00:30:00,1.52,5.93,3.74,96.56,24.06,59.83,87.36,2.3481742853169623,2207237.1502911723,2591370.704828157,11268438.891111111,60.908557297761945,7.85,0.21365333967807146,0.5309422450128127,0.5418534411234829,49.884331861543615,63.43809210192491,3.4752491076809084,3.0649681528662422,
2025/02/21 03:00:00,1.58,6.08,3.87,96.46,24.02,60.71,87.22,2.310695168564563,2153504.3053529714,2531079.590712419,10825081.617777774,60.19898556483071,7.81,0.2098055337493354,0.5066432519443782,0.5284745128342384,47.21943652809484,59.75672893805859,3.408843359661031,3.0755441741357235,
2025/02/21 05:30:00,1.59,6.17,3.93,96.36,24.04,60.93,87.08,2.2929227098829466,2135452.697353947,2493000.8149941545,10613102.438888887,59.59446122280542,7.83,0.20363595768487605,0.4961054691310247,0.5207009795445212,46.06374714767099,57.84257538017194,3.392279632948856,3.070242656449553,
2025/02/21 15:45:00,1.07,6.55,3.9,96.68,24.13,59.63,87.77,2.4212340523914575,2306032.0095606036,2663590.555083942,12033057.959999997,57.816203309621244,7.89,0.1855685778571551,0.5614371171920987,0.5513887255602148,54.39767290304855,66.79220794296371,3.518246955176466,3.05830164765526,
2025/02/21 19:30:00,1.35,6.67,4.13,96.65,24.03,60.4,87.86,2.42352498040132,2274926.3829621016,2643290.2598058144,11919874.93888889,58.356731727424574,7.9,0.19096010912248315,0.5586050470022664,0.5511318345669526,53.96445290918292,66.7018443931744,3.4780849531154523,3.041772151898734,
2025/02/21 22:00:00,1.29,6.62,4.02,97.01,24.07,60.24,87.92,2.422627321939006,2265023.959733031,2658088.5676329276,11927310.462222222,58.98489787919277,7.88,0.19550861448985787,0.5589868763520536,0.552410347221398,54.02286110441897,67.15157188434297,3.4639983352396473,3.0545685279187818,
2025/02/22 00:30:00,0.96,6.54,3.79,97.71,24.78,60.5,89.53,2.444394856890801,2370759.089221471,2745801.178222998,12507340.034444444,60.101463422878,8.08,0.1922614770741938,0.5840056489174291,0.5651125300747097,57.84996699191069,71.61967066070518,3.5696330158144502,3.0668316831683167,
2025/02/22 03:00:00,0.97,6.54,3.86,98.33,25.08,60.54,89.7,2.4215445393798123,2407624.7338515,2757553.875279067,12508160.940000001,60.153310872896895,8.16,0.1942196138785755,0.5818006080912098,0.5644172767122746,57.51266328501982,71.37510949087947,3.6342743973130966,3.073529411764706,
2025/02/22 05:30:00,1.2,6.52,3.96,98.36,25.05,60.57,89.83,2.4135424366324196,2392865.0536109153,2759063.330430955,12434864.407777777,60.5430690702085,8.14,0.20012522294863358,0.5780505150919951,0.5638765656957726,56.93901391998947,71.18490988037863,3.6200437056751924,3.0773955773955772,
2025/02/22 08:00:00,1.07,6.49,3.9,98.39,25.1,60.6,89.97,2.433655876012322,2407042.96314142,2800541.9390325053,12673946.358333332,60.98926280960694,8.13,0.20160066722818765,0.5881328866572748,0.5697421907273444,58.48130795046346,73.24819241448162,3.612455787527929,3.0873308733087326,
2025/02/22 10:30:00,0.92,6.47,3.8,98.44,25.08,60.62,90.06,2.433277705948066,2437215.0130526405,2802984.5521768495,12751325.937777776,60.687759545011204,8.15,0.19892861992773986,0.590384678278675,0.5702700161342941,58.82576309705896,73.43385940433001,3.653036592441962,3.0773006134969325,
2025/02/22 13:00:00,1.1,6.64,3.96,98.51,25.1,60.61,90.15,2.4455959993296132,2448170.533308829,2816581.2916419,12875928.022222225,60.30286750836137,8.16,0.19662776972238008,0.5952153332706009,0.572286988165612,59.5647053497927,74.14334614131366,3.6501850985850224,3.075980392156863,
2025/02/22 15:30:00,1.23,6.79,4.1,98.57,25.11,60.58,90.24,2.4458809579581318,2415468.25996423,2811342.911090887,12784624.978888886,60.17218888212392,8.13,0.19727079600140587,0.5918106964402899,0.5706114044545637,59.04390019741942,73.55394559374076,3.604939835608559,3.0885608856088558,
2025/02/22 18:00:00,1.68,7.12,4.43,98.7,25.18,60.56,90.47,2.4488717834461977,2398004.288090858,2807432.011550105,12747912.851666663,59.91026393269976,8.15,0.1976919281711777,0.5905885458821489,0.5700587275844176,58.856948596008785,73.35953689440922,3.574269376044474,3.089570552147239,
2025/02/22 20:30:00,1.56,7.13,4.4,98.89,25.08,60.75,90.76,2.471117424798452,2411738.9154866477,2828945.2954378524,12950820.501666667,60.2952841989694,8.15,0.19902932028493409,0.5998603738703969,0.5754408971849305,60.27525428582272,75.25275994779832,3.5697230368199278,3.0773006134969325,
2025/02/22 23:00:00,0.92,7.09,4.13,99.8,26.14,60.55,91.57,2.471783775803791,2553683.22086846,2945862.7321882024,13594147.929999996,60.70694083813049,8.36,0.1939579394321369,0.6239412421391984,0.5870868476790722,63.95888954357267,79.34932018127331,3.7361080736858745,3.126794258373206,
2025/02/23 01:30:00,0.52,6.81,3.87,100.03,26.12,61.37,91.39,2.4269638754651695,2495418.885703545,2894252.0500296843,13080968.16888889,61.02700734009352,8.3,0.19806012967148312,0.6022478552331191,0.5764770141976022,60.64046580671823,75.61722274997588,3.7133727659372227,3.1469879518072283,
2025/02/23 04:00:00,0.82,6.8,3.97,100.56,26.13,62.85,91.72,2.3918570517294113,2453562.658103772,2827719.2022439777,12632493.530555554,61.07314694650216,8.33,0.20016060652345324,0.5846780444611595,0.5674888888735867,57.95282291489606,72.45557469106501,3.70455157270034,3.1368547418967587,
2025/02/23 06:30:00,0.69,6.79,3.93,100.25,26.03,61.44,91.56,2.4375553225882096,2480747.6451758416,2884722.8114662035,13079077.88,61.974420902194936,8.33,0.2030311075246973,0.6051664554351015,0.5794104044998641,61.086922242064716,76.64906725824024,3.6885371256585313,3.1248499399759906,
2025/02/23 09:00:00,2.51,6.75,4.66,98.14,24.55,61.08,89.67,2.3000314398055632,2137795.2422100212,2549529.867939325,10781451.010000002,60.751981852620645,7.93,0.2192804595209562,0.5039905207193297,0.529906351926848,46.928508791187525,60.10930476057066,3.3773123803531644,3.0958385876418664,
2025/02/23 11:30:00,0.54,6.84,3.86,99.9,26.26,60.71,91.85,2.4754375386970735,2568823.8543557255,3016585.947927276,13826798.369999997,62.09936949633146,8.31,0.20503450918234398,0.6317200848578982,0.5944851971623568,65.14881421668892,81.9517513265646,3.742734610720189,3.1600481347773766,
2025/02/23 14:00:00,0.17,7.07,3.82,102.29,27.78,60.8,95.16,2.5114525101298266,2721173.207362761,3275428.3552677697,15060656.11111111,62.34956852709166,8.43,0.20076562264795694,0.6757374570249194,0.6149810255920808,72.14452265176057,90.26704142880315,3.8543348087779994,3.295373665480427,
2025/02/23 16:30:00,0.39,7.31,4.12,102.49,27.75,61.06,95.05,2.5094020829006225,2685622.9948665667,3231118.578289318,14847961.223333333,62.34566096121472,8.47,0.20242399107171813,0.6707296055775499,0.6131910349677906,71.11607604075661,89.16526480819878,3.8226693042972926,3.276269185360094,
2025/02/23 19:00:00,0.5,7.33,4.18,102.6,27.84,61.21,94.99,2.4987595540451464,2678785.795552084,3215613.4450843628,14729162.836666662,62.39273007283623,8.49,0.2034805222858808,0.6657897409300304,0.6118419085798822,70.36042805576703,88.33484933436904,3.8242752032911285,3.2791519434628977,
2025/02/23 21:30:00,0.5,7.33,4.18,102.6,27.84,61.21,94.99,2.4987595540451606,2678785.7955520535,3215613.44508436,14729162.836666662,62.39273007283629,8.49,0.2034805222858808,0.6657897409300422,0.6118419085798931,70.3604280557673,88.33484933436938,3.8242752032911205,3.2791519434628977,
2025/02/24 00:00:00,0.58,7.67,4.42,102.83,27.86,61.16,96.0,2.535983254413872,2714479.1652859887,3267834.4957238743,15171534.791111112,61.52912076039814,8.5,0.19435398937627799,0.680082283849122,0.6160285039190346,73.24271788677878,90.91178621994942,3.8003659584914127,3.2776470588235296,
2025/02/24 02:30:00,2.13,7.52,5.08,103.53,27.8,61.53,95.99,2.4086135739598395,2477236.3262863075,2933744.1496507204,13033472.686666664,60.49270674144623,8.57,0.19113010864276567,0.6023774264456251,0.5747049187811165,60.6602862335174,74.99387340494668,3.6818126578197083,3.243873978996499,
2025/02/24 05:00:00,1.65,7.41,4.75,102.83,27.65,61.9,94.86,2.4522963911965956,2557826.8119089445,2970035.811102247,13556460.817777779,61.077968576600654,8.65,0.18755978258585765,0.6269775070993753,0.5869355653648283,64.42334508289555,79.29610536507413,3.7507361252768416,3.1965317919075145,
2025/02/24 07:30:00,0.55,7.36,4.15,101.3,27.2,60.25,94.75,2.5546648079859997,2750040.129634564,3280625.134221199,15406835.58333333,61.78144259840133,8.42,0.19614025208286937,0.6854063360717374,0.6190764400976202,74.58842141384675,92.78785460661726,3.8148634529257754,3.2304038004750595,
2025/02/24 10:00:00,0.28,7.31,4.03,101.77,27.8,59.76,94.72,2.538513089297714,2779962.094331688,3313715.9202413247,15469374.653333332,61.87100214914983,8.49,0.19332734756963893,0.6866085569415661,0.6191627785221993,74.89229387737807,92.84099771046037,3.8592344694158585,3.274440518256773,
2025/02/24 12:30:00,0.29,7.34,4.01,102.1,27.76,59.58,94.74,2.5447600740875007,2803388.446920372,3354865.526423091,15671773.039999997,61.86613098674002,8.46,0.194469401462229,0.6904333610317412,0.6213264309047651,75.85904854831146,94.17277094875554,3.8618843741669506,3.2813238770685573,
2025/02/24 15:00:00,0.28,7.3,3.96,101.78,27.86,59.4,94.75,2.533655952938854,2787585.5853692438,3318011.4700054843,15469965.194444442,61.77888808108668,8.49,0.1929045304038502,0.6860914881403872,0.618820680837305,74.76159994719379,92.63042943928633,3.8745482403568423,3.2815076560659597,
2025/02/24 17:30:00,0.37,7.45,4.1,101.86,27.78,59.48,94.98,2.5426953674925397,2791570.793300373,3335967.10153667,15580950.000000004,61.56010113417892,8.47,0.19307323563631834,0.6882881828634287,0.6199700362789301,75.31683489100655,93.3378817226359,3.8570869004949317,3.2798110979929156,
2025/02/24 20:00:00,0.34,7.54,4.2,102.02,27.75,59.7,95.47,2.558360060611754,2797218.313305712,3382298.5482229833,15809930.63222222,61.61360273988606,8.43,0.19388283951069804,0.6935592742169865,0.6228074709810917,76.64915206773836,95.08438205336473,3.822498852601613,3.2918149466192173,
2025/02/24 22:30:00,0.37,7.64,4.29,102.18,27.8,59.93,95.96,2.5631792724044002,2839502.9420939325,3416478.2128075333,16035709.964999996,61.91852432711511,8.48,0.19583437159084988,0.6988878047086476,0.6259033402565274,77.99598751880335,96.98995426240712,3.84727555331689,3.2783018867924527,
2025/02/25 01:00:00,0.12,7.46,4.03,103.13,28.07,60.23,96.4,2.5511586328334204,2858127.16111351,3431677.3156598383,16046782.320555558,61.95179794872229,8.49,0.19365553774387714,0.6986648088405872,0.6253639941420811,77.93962324707576,96.65797546250086,3.883512382654416,3.3062426383981154,
2025/02/25 03:30:00,0.11,7.53,4.11,103.26,28.2,60.6,96.58,2.5432025148929123,2840724.545360246,3405225.035260879,15885201.982222218,61.980702644532755,8.53,0.19373670089746553,0.6953540327826407,0.6236935706250718,77.10279392380407,95.62979489408536,3.8830700628913655,3.3059788980070346,
2025/02/25 06:00:00,0.11,7.48,4.05,103.38,28.3,60.97,96.77,2.5346864806884564,2838136.1840409334,3367109.761186983,15728831.433333332,61.65087303144202,8.57,0.18936178847068966,0.6921908087109416,0.6212527044855827,76.30325973213452,94.1273907976587,3.907036255459304,3.3022170361726952,
2025/02/25 09:45:00,0.19,7.5,4.09,103.89,28.67,60.58,95.59,2.51587620577989,2821323.4701928594,3329039.4342108583,15474019.33,61.24718743508811,8.63,0.18537768950269692,0.6862707994606712,0.6175205816306016,74.80692254473088,91.83019121961377,3.929527763753368,3.322132097334878,
2025/02/25 12:15:00,0.3,7.59,4.22,104.84,29.19,60.25,96.78,2.4941757456541023,2855165.360820372,3517556.3168418575,15895166.98611111,65.30142368715798,8.68,0.22300369750651702,0.6938417718554348,0.6287464117198158,76.7205559632208,98.73992413736651,3.926897156666533,3.3629032258064515,
2025/02/25 15:45:00,0.29,7.8,4.37,102.71,28.18,59.75,95.21,2.5507158505300223,2846735.1094613858,3430272.985379762,16011356.239999995,62.41250730844746,8.56,0.1991289129476939,0.6984959023104629,0.6263506050169304,77.89693055665353,97.2652550654085,3.864257003705021,3.292056074766355,
2025/03/01 08:45:00,-0.12,7.54,5.28,97.8,23.28,59.73,87.82,2.3222291166551083,2431787.765514047,2864355.2814573557,12299346.949999997,62.91385055156985,7.67,0.2804377848460086,0.5453944333473355,0.5667277232221232,51.9436336557974,72.18782832375538,3.7170927611604583,3.035202086049544,
2025/03/12 14:15:00,1.43,9.42,5.83,104.09,28.7,59.67,96.78,2.6781545795010246,2966069.7350270133,3467556.4453680688,17230793.561666664,58.24857124519059,8.84,0.14969399074083292,0.7370996630467054,0.635806731294851,87.65438874993147,103.08569831971545,3.7766794816713034,3.246606334841629,
2025/03/12 16:45:00,1.47,9.42,5.82,103.91,28.6,59.7,95.69,2.602489236498886,2905957.5932488753,3481196.4518772014,16623003.216111105,61.526741186766,8.83,0.19335812437692798,0.7164765144374045,0.6343736253098876,82.44169686366743,102.20359164962419,3.8064603469957983,3.2389580973952437,
2025/03/12 20:30:00,1.64,9.58,5.99,103.86,28.91,59.84,96.28,2.6045297155515557,2929605.574085051,3493680.581623878,16730148.57555555,60.79707759013314,8.88,0.18637925579129513,0.719035364369192,0.6342408530814306,83.08846989189617,102.12186756952035,3.821130879954816,3.2556306306306304,
2025/03/15 12:45:00,0.06,8.43,4.73,87.61,21.35,59.67,80.95,2.8846306444749565,2870095.736291504,3148449.9001214807,17361882.657777775,58.955935412076315,7.87,0.189558555761041,0.7373600790847847,0.6441766668192852,87.72021131632901,108.2375684756625,3.5872580693177087,2.7128335451080052,
2025/03/15 15:15:00,0.17,8.58,4.88,87.78,21.43,59.66,80.72,2.868352629726756,2840198.580528853,3157260.734112452,17203419.09,59.99560076571606,7.89,0.20136171361745678,0.7331088664599201,0.644589646044478,86.64567793754306,108.49176581554497,3.5687335358505696,2.7160963244613434,
2025/03/16 06:45:00,0.6,8.16,4.72,102.67,28.17,60.82,95.6,2.5723898478138,2866373.5436733454,3392231.1378617636,16100071.631111106,61.06024399986313,8.64,0.18575098356105607,0.7025739960761043,0.6258110228239192,78.92770653981084,96.9331309542077,3.8602959419966636,3.2604166666666665,
2025/03/16 09:15:00,0.55,8.13,4.69,102.92,28.35,60.78,95.72,2.559218669848665,2882815.771045381,3442964.4235719284,16189553.819999997,62.22120278218637,8.66,0.1967750405069496,0.7035702338829206,0.6284817348812345,79.17951487571376,98.5770100143394,3.8792819216044743,3.2736720554272516,
2025/03/16 11:45:00,0.66,8.16,4.69,103.17,28.49,60.22,95.85,2.5746873139679614,2956624.7967361524,3539355.606864407,16725634.523888886,62.6783959746524,8.68,0.19834059816912528,0.715996112743722,0.6351595409732597,82.32027088462719,102.68733915752686,3.903519208636073,3.282258064516129,
2025/03/16 14:15:00,0.72,8.36,4.85,103.19,28.33,60.01,95.98,2.5779054799821925,2930671.8457882777,3502790.650128535,16585365.335000003,62.70725217464741,8.7,0.1999019479883302,0.7135304327229068,0.6342196137257329,81.69704741462618,102.10879430241958,3.8795844508719206,3.25632183908046,
2025/03/16 16:45:00,1.01,8.77,5.25,103.29,28.53,59.86,95.22,2.607823733238304,2883482.8261887575,3372568.6541681606,16315186.506666666,58.60083355737237,8.73,0.16098629040709111,0.7104120188221213,0.6249989360003614,80.90883940883012,96.43327455052821,3.824536750157079,3.268041237113402,
2025/03/17 02:15:00,0.36,8.25,4.7,97.81,25.72,60.43,90.42,2.6616945423966643,2840403.2533476395,3293803.922695805,16327905.55,59.94984308169609,8.36,0.18427809889917757,0.7093867436786896,0.628956278821396,80.64969161705903,98.86910172231698,3.7529367783117706,3.076555023923445,
2025/03/17 04:45:00,0.15,8.11,4.49,96.97,25.22,60.58,90.31,2.6666756767123556,2809609.564200458,3288280.0632129945,16261603.086666668,60.39562127983896,8.24,0.1918224332071034,0.7067603357509167,0.6291212252274747,79.98584267941911,98.97062968083625,3.7215863363790125,3.0606796116504853,
2025/03/17 07:15:00,0.05,8.05,4.48,97.16,25.33,60.53,90.2,2.655066963409026,2775684.970251006,3278766.649646697,16075481.271666668,60.73018111024686,8.23,0.19509578591208898,0.7022989423081314,0.6274990302482908,78.85818415156072,97.97213478490735,3.7041004196797194,3.077764277035237,
2025/03/17 09:45:00,0.22,7.95,4.43,99.47,26.65,60.47,93.19,2.6243484712205905,2896160.2208062215,3423676.165662241,16585973.408888886,61.381244354513115,8.41,0.19343537185444992,0.713031346594682,0.6326355040486048,81.57089877164248,101.13374170547239,3.8200993892112094,3.16884661117717,
2025/03/17 12:15:00,0.42,8.02,4.54,101.71,27.73,60.42,94.54,2.5754652144533887,2866017.67878015,3419081.090786097,16187551.6,61.666928463984334,8.54,0.1947177940341601,0.7030071875591228,0.6277854777743868,79.03719970070216,98.14844922086225,3.8516179718607346,3.2470725995316165,
2025/03/17 14:45:00,0.69,8.34,4.86,102.69,28.14,60.42,94.96,2.5712799303169835,2862977.5913775177,3420163.1055714763,16156209.727777772,62.09761517898886,8.66,0.19663471843554003,0.7037555775439758,0.6285485004848892,79.2263622032712,98.61810563805682,3.844915148227353,3.2494226327944573,
2025/03/17 17:15:00,0.75,8.46,4.97,102.89,28.38,60.41,95.3,2.5698403103296013,2869592.02431468,3455866.573472996,16255915.84833333,62.353128958232446,8.68,0.1990914029356085,0.7058088163017902,0.630092690738779,79.74533732274085,99.56858699611321,3.839134265866291,3.269585253456221,
2025/03/17 19:45:00,0.64,8.31,4.83,103.0,28.13,60.4,95.63,2.5699150600505414,2878220.260098488,3435157.671942077,16225342.863888888,62.618724631161,8.68,0.20050199333830798,0.7054577671343633,0.6301977887917938,79.65660639317443,99.63327704315488,3.858173153245585,3.2407834101382487,
2025/03/17 22:15:00,0.62,8.31,4.82,103.0,28.18,60.89,95.6,2.5580351281897746,2847724.8888190896,3416480.6947180154,16024544.48833333,62.5877059909148,8.66,0.2024585713972968,0.6999853792133716,0.6277772383474867,78.27340964399784,98.1433776814996,3.8491402253676568,3.2540415704387993,
2025/03/18 13:30:00,0.71,7.97,4.56,101.97,27.79,61.02,95.39,2.590198775622258,2869167.2986783395,3335373.5088114417,16071503.65333333,59.596593476263706,8.59,0.17093482205546068,0.7029280578645806,0.6231720531521326,79.01719893726045,95.30878999545477,3.862790082702109,3.2351571594877764,
2025/03/18 16:00:00,0.64,8.37,4.87,103.1,28.36,60.54,95.97,2.56736136589563,2877312.699730024,3443773.475998387,16229006.75,62.306823450488025,8.69,0.1974971960904259,0.7053727199358656,0.6295481895178853,79.63510992578621,99.23343512050766,3.8567155840001957,3.2635212888377447,
2025/03/18 23:30:00,0.73,8.36,4.85,103.44,28.57,60.62,96.18,2.5739678318905055,2941318.5849472596,3519332.503369281,16630015.282222224,62.034112829605874,8.69,0.1946710079207241,0.7135526897293177,0.6331534392004937,81.70267307921237,101.45254161068324,3.8917114459970374,3.287686996547756,
2025/03/19 02:00:00,1.21,8.18,4.85,106.05,29.89,61.49,99.61,2.5129832175069766,2910726.800212106,3459225.0652668304,16008076.797777776,61.81669243906185,8.87,0.18881816448079614,0.6987707977304539,0.6244811950370451,77.96641292098505,96.11459417244214,3.9668914254749033,3.36978579481398,
2025/03/19 04:30:00,1.45,7.97,4.95,106.61,30.1,62.57,98.93,2.4759696390164927,2833126.6750513893,3324331.5371570834,15246186.34,62.487041783199174,9.0,0.1924922221683927,0.6829076796842625,0.6171247752226082,73.95686286164496,91.5865641074574,3.985595141696088,3.3444444444444446,
2025/03/19 07:00:00,0.53,7.84,4.45,105.58,29.38,62.41,98.25,2.5060356494599625,2894590.762022515,3455032.2930174596,15912862.435555557,64.06200303062758,8.84,0.20654350089143106,0.6972803665900398,0.627198174945715,77.58969264127127,97.78695206157059,3.9672783081352603,3.323529411764706,
2025/03/19 09:30:00,0.54,7.82,4.41,105.62,29.39,62.26,97.78,2.5002310698618055,2876933.92916438,3454030.6575257406,15829347.893333334,64.1130372469039,8.81,0.20856911241258988,0.6946299013815105,0.6262295640980162,76.91976300302534,97.19075185137972,3.95830680042236,3.3359818388195235,
2025/03/19 12:00:00,0.77,8.11,4.7,106.81,30.14,61.87,98.87,2.4731972888747777,2834576.6404489093,3369004.651126931,15343131.222222222,63.72574976171518,8.99,0.2027707850991972,0.6850078889524842,0.6201249625188552,74.48771021280963,93.43324205959749,3.9751765276399573,3.3526140155728585,
2025/03/19 14:30:00,1.53,8.51,5.18,106.25,30.1,60.71,98.63,2.4984352472771074,2845855.725976994,3433118.913521071,15688091.759999996,63.54695744471701,8.97,0.2045497452129189,0.6929523087409842,0.6245656642453671,76.49573592008761,96.166586734658,3.9162852127382903,3.355629877369007,
2025/03/20 11:45:00,2.05,8.8,5.69,106.62,30.0,61.76,99.49,2.549708174010444,2895659.8022754947,3372756.5171958874,15983174.215555554,59.85422103724051,9.03,0.1674852922920654,0.7031748227122239,0.6226521805727316,79.07957103880173,94.98879756313526,3.907878893420828,3.322259136212625,
2025/03/20 14:15:00,2.38,9.0,5.95,106.94,30.03,61.56,99.16,2.513889445698654,2751634.865436668,3307897.2686223355,15233508.399999995,62.73690414703526,9.07,0.19708943231964088,0.6864373316130631,0.6197819444871695,74.84901508918085,93.22210729573862,3.8191395190437283,3.310915104740904,
2025/03/20 16:45:00,2.73,9.31,6.22,106.64,30.0,61.31,98.11,2.5191170314149045,2728718.513599647,3148366.3687455785,14805559.999999998,58.27363845581516,9.12,0.1590117323479152,0.6772585960070948,0.6066834483397069,72.52900462299154,86.242587932269,3.842510936861616,3.2894736842105265,
2025/03/21 12:30:00,1.82,9.5,6.04,98.45,26.2,62.57,91.56,2.6557512052034715,2743193.7380545363,3210890.6816553306,15813081.887777777,60.74993571465785,8.63,0.19538852162841117,0.7011209896141883,0.6269557577514522,78.56044569433215,97.63773921461642,3.6592649903043672,3.0359212050984934,
2025/03/21 15:00:00,2.46,9.74,6.38,99.04,26.32,63.0,92.61,2.6634758561026417,2809307.7182291523,3298614.8690461665,16268852.6,62.037377457158414,8.72,0.2074521513833858,0.7116856270209986,0.6348441152612281,81.230755681185,102.49318804280728,3.6824355931394313,3.0183486238532105,
2025/03/21 17:30:00,2.65,10.02,6.6,99.47,26.2,64.12,92.51,2.6378461198807606,2699275.9850779516,3163158.7437402154,15464704.896666666,61.80229088610031,8.75,0.21063936164538508,0.6932850058085116,0.6259440426229537,76.57982818637711,97.01500741917432,3.6415851034115914,2.994285714285714,
2025/03/21 20:00:00,2.98,10.14,6.85,99.6,26.3,64.29,92.35,2.635010725018322,2671152.326430066,3140741.36587069,15314920.402222214,62.10090740232454,8.8,0.2131366640137808,0.6908189216154001,0.6251572873626602,75.95650255808302,96.53074312184411,3.6190738457560077,2.9886363636363633,
2025/03/21 22:30:00,3.0,10.06,6.8,100.03,26.31,64.46,92.19,2.625833619336406,2650309.477058194,3124463.8783372017,15164108.905000001,62.46165353387289,8.8,0.2162587472630224,0.687367383878293,0.6239735801924678,75.0840944162327,95.80214663197121,3.615279977297374,2.989772727272727,
2025/03/22 01:00:00,2.98,9.99,6.75,99.6,26.19,64.02,91.89,2.6356207553547506,2678276.372385529,3120303.6469535907,15283383.115,61.93260405923081,8.8,0.21036779453363227,0.6903998880785015,0.6243894505867741,75.85058794924657,96.05812354683302,3.6349090876368564,2.976136363636363,
2025/03/22 03:30:00,3.12,10.07,6.86,100.23,26.18,63.62,91.56,2.6162427925000395,2580416.383200787,3010681.774639742,14628171.714444447,61.09994894333681,8.78,0.20653593824687927,0.6752601331303043,0.6158004900456701,72.02387461495164,90.77143891787406,3.5952291013383055,2.9817767653758547,
2025/03/22 06:00:00,2.64,9.93,6.58,94.39,23.68,63.16,87.0,2.7212970449431526,2507148.384822319,2920717.7421389744,14771352.737777777,61.63391913315729,8.42,0.21578725839534754,0.6817056947666981,0.6209153326431045,73.65305003723371,93.91973138121315,3.435981217643355,2.812351543942993,
2025/03/22 08:30:00,2.42,9.74,6.36,94.97,24.4,62.71,87.33,2.6914343858996963,2592225.596937678,3029335.408378877,15130577.989999996,60.660801696472106,8.42,0.20864504820760016,0.6858957163040942,0.6217124500448565,74.71211680172392,94.41037379307829,3.523019139245641,2.8978622327790973,
2025/03/22 11:00:00,1.73,9.67,6.01,94.47,24.36,62.34,87.67,2.7013984596152976,2630175.0540390355,3086131.5661630156,15442510.489999996,60.27733247811551,8.34,0.20480943616082242,0.6918364524495274,0.6240404501045691,76.21369290392173,95.8433064597274,3.5359677085893173,2.920863309352518,
2025/03/22 13:30:00,2.15,9.99,6.42,94.3,24.37,62.0,88.0,2.7279168059196692,2647395.6342230733,3107955.8410743633,15700637.333333338,59.29315318495725,8.35,0.19760573886675256,0.698225579293609,0.6259122920838384,77.82860390957383,96.99546429912644,3.5104258399205546,2.918562874251497,
2025/03/22 16:00:00,2.47,10.33,6.69,94.5,24.24,61.66,88.01,2.7507400609456845,2689514.9378483747,3120165.23577042,15981443.347222226,59.32113227248669,8.42,0.19754880893048768,0.7059640114589378,0.6298611438792895,79.78456433660759,99.42606506729732,3.517992290260727,2.878859857482185,
2025/03/22 18:30:00,2.74,10.59,6.96,94.62,24.19,61.7,87.98,2.76052840880884,2661179.028336171,3091519.174319207,15881011.3,59.455050703582344,8.46,0.19871490555732269,0.7051880158692654,0.6296985355631234,79.58842426165519,99.32597625195035,3.4835088381158337,2.8593380614657207,
2025/03/22 21:00:00,3.09,10.58,7.07,95.0,24.37,61.91,87.94,2.750077279060884,2673177.594108464,3088974.657573373,15846902.035555556,59.54583814272587,8.52,0.19896466823659692,0.7044511461515679,0.6293711013814183,79.40217361334504,99.12443367329213,3.5057980477888564,2.8603286384976525,
2025/03/22 23:30:00,3.16,10.76,7.26,95.74,24.38,62.11,89.2,2.775640068451663,2735855.0450689658,3183162.1637068028,16429628.985000005,60.251552594344446,8.54,0.20437617151061008,0.7183241105831035,0.6376266494749122,82.90869390763109,104.20589597604882,3.5071947256469285,2.85480093676815,
2025/03/23 04:00:00,5.34,10.72,8.12,100.92,25.45,63.1,91.74,2.6018318059018553,2308842.080307428,2750591.9984490974,13164348.951111106,57.29528123980214,8.6,0.18478434862308551,0.6225086402240326,0.5837842042790705,63.73974533057804,78.18758781546994,3.3084837536399876,2.9593023255813953,
2025/03/23 06:30:00,4.86,10.78,7.92,94.05,22.74,61.2,85.78,2.775929827527212,2330866.941511883,2789405.049233246,14214116.937777773,59.12200622055184,8.22,0.21273350150792222,0.6658443035052417,0.6135458762933641,70.36877445854473,89.38367705640766,3.2229298196461955,2.766423357664233,
2025/03/23 09:30:00,2.64,10.58,6.94,94.88,24.41,60.87,87.4,2.7514314935073587,2689866.2672184086,3141349.3963334397,16044716.123333337,59.906162879707665,8.48,0.2027050031225294,0.7080601794518033,0.631985407385076,80.31439021798403,100.73359362911796,3.505694075259616,2.8785377358490565,
2025/03/23 12:00:00,2.84,10.66,7.06,95.0,24.3,60.88,87.64,2.7633661065707686,2685170.571933928,3125205.8731957856,16056732.926666666,59.12626244345995,8.46,0.19704403029354783,0.7084430605954568,0.6310274172450515,80.41116697446826,100.14393068634293,3.4924204359898163,2.8723404255319145,
2025/03/23 14:30:00,2.86,10.67,7.06,95.14,24.35,60.89,87.87,2.775016198540981,2703751.7671892736,3131491.9192289934,16193437.96888889,58.60277036275642,8.47,0.19012242753310737,0.7123447785421361,0.6316152625285466,81.39736233524857,100.50576173792741,3.4961104147568345,2.8748524203069654,
2025/03/24 01:45:00,2.72,10.81,7.07,101.61,27.89,61.57,96.18,2.706427557182405,2983207.1533030723,3504143.9590173597,17558091.39333333,59.041795542120724,8.91,0.17561593060130093,0.7424001025885658,0.6437131442821845,88.99412395316695,107.95226067150801,3.726831962349665,3.1301907968574634,
2025/03/24 04:15:00,2.77,10.78,7.08,101.68,27.74,61.22,95.05,2.709412230237259,2953972.1358108376,3484422.306128887,17444813.509444445,59.73758346670115,8.91,0.1805828143728122,0.7410176877053629,0.6440834453630838,88.64470578324664,108.18018872205778,3.69955889394559,3.1133557800224465,
2025/03/24 06:45:00,2.39,10.62,6.88,101.62,27.72,60.88,94.77,2.687627198444154,2926910.9690659116,3491295.884898439,17250277.354444444,60.14848239505193,8.84,0.18801857924212817,0.7339690893222997,0.6421282379428187,86.86310723605231,106.97671771230634,3.6997745922259173,3.1357466063348416,
2025/03/24 09:15:00,2.09,10.53,6.74,101.69,27.5,60.99,94.82,2.6927595506035367,2940634.567881111,3530727.4045632663,17426351.72666666,60.7090686891284,8.78,0.19432209727942606,0.737133399640618,0.6451008211261038,87.66291598661479,108.80640475629147,3.698649944406225,3.1321184510250575,
2025/03/24 11:45:00,2.23,10.65,6.89,102.16,27.73,61.14,94.88,2.689510204279576,2943599.434843493,3535821.6714154948,17427002.413333327,60.894062574487634,8.84,0.19490970757168943,0.7378187994721846,0.6455794347320015,87.83615714433012,109.1010014285466,3.7005179725425705,3.1368778280542986,
2025/03/24 14:15:00,2.61,10.95,7.18,101.8,28.08,61.28,94.38,2.662412972222364,2836955.0270781047,3452612.8181558,16745929.93333333,60.699237975468975,8.88,0.19631176486382637,0.7220503802676866,0.6378318104917866,83.85054309462271,104.33217686758269,3.643909806722837,3.162162162162162,
2025/03/25 10:15:00,3.69,11.06,7.61,100.49,26.79,61.66,92.77,2.7134965148747483,2755647.361333434,3169739.3130928692,16079060.048333336,56.91300424613672,8.87,0.1632186795662533,0.7113781030187749,0.6258910001393453,81.15302614038656,96.98235866250056,3.588566790193858,3.0202931228861334,
2025/03/25 12:45:00,3.53,11.23,7.67,99.82,26.91,62.76,92.38,2.692496942148808,2738421.5079729105,3247343.162975613,16117175.029999996,59.326222498014374,8.86,0.1893815502228125,0.7103366169074302,0.6304487310578747,80.8897808762801,99.7877372498912,3.568332108316305,3.0372460496613995,
2025/03/25 15:15:00,4.16,11.47,8.06,99.94,26.21,63.86,91.98,2.6830363587281605,2612505.929012234,3076653.834633815,15264735.786666669,60.60711081314008,8.92,0.20492866750623875,0.6931757334427738,0.6247555202977016,76.55220858351825,96.28344710079072,3.5017460260368125,2.938340807174888,
