datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/03/25 17:45:00,4.24,11.59,8.21,99.58,26.2,62.67,91.9,2.7076686626595894,2683110.220685802,3167041.7707481305,15840818.510000004,60.307510031329855,8.9,0.2033721621487761,0.7057201986246017,0.6309162607550419,79.72293838378351,100.07551154479283,3.51384504429121,2.943820224719101,
2025/03/25 20:15:00,3.47,11.62,7.84,98.7,26.22,61.09,91.84,2.7317697361672555,2780968.5221188776,3337942.152333018,16715976.750000004,60.467912979518815,8.78,0.20548505205547143,0.7234409571517617,0.6405075604281598,84.20202428589111,105.97915684749321,3.5363257289567143,2.986332574031891,
2025/03/25 22:45:00,3.95,11.6,8.09,99.2,26.25,62.7,91.78,2.714536395926772,2709623.437503092,3188951.2731649135,16012428.642222222,59.71686065565109,8.88,0.19733655325591132,0.7093323565937902,0.631541675024234,80.63594477745397,100.46046709183567,3.527117380685226,2.9560810810810807,
2025/03/26 01:15:00,3.37,11.56,7.78,98.63,26.28,61.56,91.78,2.7313767347329416,2768556.8411094686,3337219.5766384876,16677696.077777775,60.151784220227,8.75,0.202327127089266,0.7223624825816708,0.6392707211946052,83.92942984613889,105.21785646273482,3.525987653361369,3.0034285714285716,
2025/03/26 03:45:00,3.41,11.51,7.77,98.75,26.26,61.77,91.8,2.7188948998050195,2734746.1901446134,3277395.75307863,16346893.896666665,59.82034866643255,8.76,0.20000174113817482,0.7147726733473205,0.6348779550931265,82.01103524191589,102.51401716623077,3.524801842026495,2.997716894977169,
2025/03/26 06:15:00,3.47,11.4,7.72,98.86,26.43,61.98,91.83,2.710350808878918,2733394.4355931594,3250422.6695703045,16218757.041666666,59.73339997575016,8.81,0.19613397560580845,0.7127009458898591,0.6330183040895583,81.48738693230597,101.3693631270414,3.54151428846705,3.0,
2025/03/26 08:45:00,3.16,11.28,7.56,98.48,26.14,61.89,92.21,2.727097521239847,2796613.8133011237,3316386.460665002,16671275.133333327,59.910681070136434,8.75,0.19876047843045405,0.7220029514650781,0.638325528230065,83.83855502533038,104.63607044882069,3.568954158313446,2.9874285714285715,
2025/03/26 11:15:00,3.02,11.41,7.59,98.58,26.27,61.41,92.79,2.743944519472082,2824221.495474108,3392745.6576810735,17059543.490000002,60.154744972732374,8.73,0.19976705134775985,0.7311411900346675,0.6432286828279006,86.14832949036885,107.65406452641153,3.55367686914645,3.009163802978236,
2025/03/26 13:45:00,2.59,11.29,7.42,100.53,27.13,61.03,92.87,2.7228052377439846,2900687.464749358,3482869.980713875,17381710.72,60.382104160210474,8.83,0.1961960399265454,0.7381040409212152,0.6460088113405076,87.90825456336098,109.36529170038874,3.626363199846699,3.072480181200453,
2025/03/26 23:30:00,3.63,11.33,7.77,99.16,26.08,59.21,92.45,2.8127500876824647,2818301.325516155,3242029.3038991224,17046786.826666664,55.988686452622915,8.77,0.15025158733786873,0.7379453469567147,0.636325306868356,87.86814319351697,103.40489241779167,3.5198175308852897,2.973774230330673,
2025/03/27 05:15:00,2.99,11.22,7.49,105.88,29.9,60.7,98.39,2.656370674440235,2987571.233392726,3587022.937432846,17465087.438333333,59.967249717129505,9.18,0.1778814411736715,0.7409574206255305,0.643475838247284,88.62947272043918,107.80619384990929,3.7532766027626723,3.2570806100217866,
2025/03/27 07:45:00,2.79,11.24,7.43,104.25,29.11,61.09,96.58,2.6317261624089694,2821433.3604374304,3470277.7058790275,16558543.66833333,60.74038099855727,9.01,0.1955424331568419,0.7174710727883389,0.6353321591610563,82.69308070153397,102.79358925796063,3.652687848788311,3.2308546059933407,
2025/03/27 10:15:00,4.46,11.05,7.86,100.23,26.12,61.39,92.78,2.66039681736624,2480061.272950416,2993966.8114469373,14563603.254444445,59.565361042065206,8.72,0.20060017753947954,0.6750821870856352,0.6146140694222151,71.97889710347332,90.04117224085076,3.429097128205596,2.995412844036697,
2025/03/27 12:45:00,2.96,11.41,7.62,105.39,29.72,61.7,97.58,2.6337261091723168,2837335.414907824,3439279.1666291878,16531369.139999995,59.34104617920178,9.13,0.17781558926438842,0.7188804827961873,0.6324354065241559,83.04932213932828,101.0105774993032,3.671151600762486,3.2552026286966043,
2025/03/27 15:15:00,3.87,11.76,8.14,99.19,26.28,61.8,91.28,2.7099821555638592,2609395.8203536756,3119171.511879681,15524814.922222225,58.44897994925532,8.79,0.18940042306014412,0.6976860661248644,0.6240438438702907,77.69223695754077,95.84539539342164,3.454615516617784,2.989761092150171,
2025/03/27 17:45:00,4.24,11.95,8.35,99.54,26.23,61.76,91.45,2.7109841289976786,2589639.293435605,3087955.594654083,15392368.13888889,58.29898457988185,8.82,0.18963979000253559,0.6950894034455904,0.6227740034306799,77.03590640705156,95.06378207697608,3.440694305216662,2.973922902494331,
2025/03/27 20:15:00,4.64,12.05,8.61,99.86,26.23,61.6,91.62,2.7322939044128383,2648158.579602339,3111541.986455084,15737734.833333336,58.44691930590466,8.92,0.1872740942191473,0.7050326258496731,0.627348417506305,79.54914799449422,97.87942949605477,3.463472734358794,2.940582959641256,
2025/03/27 22:45:00,4.14,11.81,8.26,99.49,26.26,61.41,91.71,2.7217383428793918,2687974.7631605426,3142571.656351463,15869746.199999996,58.476467983926,8.89,0.1871361612861639,0.7065701574707495,0.6280981647979742,79.93777335709106,98.34091461563058,3.509766987985127,2.953880764904387,
2025/03/28 01:15:00,3.49,11.71,7.97,105.79,30.14,61.67,97.25,2.612713778782848,2854878.04789742,3416783.1357525745,16386537.016666666,59.35717403021971,9.29,0.1793662509179039,0.715389222315103,0.6309984822164169,82.16687370589759,100.12612057181873,3.7150526181579946,3.2443487621097957,
2025/03/28 03:45:00,3.75,11.57,7.97,104.39,28.89,61.48,97.27,2.6492382513547135,2821874.9744569114,3392913.3269630847,16464968.795,60.13487203162117,9.14,0.18950769279628485,0.7181953300012294,0.6344556471114472,82.87614342240236,102.25407778185323,3.6469661650564373,3.160831509846827,
2025/03/28 06:15:00,3.59,11.31,7.71,104.11,28.98,61.21,97.08,2.6368825585787654,2832699.9495543404,3408267.4433981837,16457207.812222218,60.84754929784981,9.14,0.1936376571449061,0.717743993334502,0.6350766540858277,82.76206389821019,102.63632054688202,3.6720937260169837,3.1706783369803064,
2025/03/28 08:45:00,3.18,11.19,7.42,104.18,28.78,60.93,96.9,2.6393173878411336,2832037.856131516,3474205.9328360567,16644671.87166667,61.49601474765501,9.01,0.2020861983811487,0.7200722792162277,0.6380404625918025,83.35055972658823,104.46060659369734,3.65342339431298,3.1942286348501665,
2025/03/28 11:15:00,3.55,11.23,7.65,104.45,28.9,61.03,96.58,2.63779951018137,2836938.842497882,3466220.87776784,16626989.774999999,61.71252284987503,9.08,0.20314163153117282,0.7205455603029789,0.6385091381220693,83.47018590625606,104.7490861727976,3.659064216270715,3.182819383259912,
2025/03/28 13:45:00,4.91,11.6,8.48,102.99,26.93,61.44,94.25,2.6769125751069573,2537327.8889318965,3155996.1759692435,15241088.946111111,61.47997730396605,8.88,0.21290145504737276,0.6925370473966782,0.626006798290971,76.39077476788465,97.05363484375685,3.4023284595224617,3.032657657657657,
2025/03/28 16:15:00,3.36,11.81,8.02,105.89,30.05,61.31,97.82,2.6384191244924673,2927416.555725467,3553121.9675444225,17098880.424999997,60.68516093947875,9.27,0.19063435790892247,0.7319943018759785,0.6416879999464881,86.36396141241521,106.70574202938134,3.7133989534262053,3.2416396979503777,
2025/03/28 18:45:00,3.66,11.98,8.18,105.76,30.04,61.9,98.08,2.641142821608928,2879633.9413030716,3463338.516058232,16753189.199999997,59.89068834458226,9.32,0.18183681140440303,0.7260394763141558,0.6368351348075453,84.85882407968866,103.7187021642364,3.68531598237644,3.223175965665236,
2025/03/28 21:15:00,5.99,11.83,8.86,100.69,26.14,62.17,92.75,2.6646819237578425,2402186.823048588,2892949.678187945,14110393.488888886,58.38042381721391,8.82,0.195344146104093,0.6619121157892527,0.6079965530432473,69.76727017933786,86.70448346525434,3.3438618752457865,2.963718820861678,
2025/03/28 23:45:00,3.07,11.89,8.01,103.33,28.5,62.08,96.04,2.7046054650676874,2964414.52559891,3571011.5097744972,17676278.10666667,61.082171158038136,9.12,0.1972382572063058,0.7469275666263392,0.6507530562548699,90.13848243606141,112.28547354831595,3.669895329660604,3.1250000000000004,
2025/03/29 02:30:00,4.09,11.86,8.27,102.33,27.93,62.09,94.81,2.6515483402036306,2762612.72276447,3304415.9850002094,16087524.199999997,60.449242571477384,9.09,0.20270619523939337,0.7084032848708891,0.6321623671085939,80.40111329155714,100.84251603547607,3.609550715460678,3.072607260726073,
2025/03/29 05:00:00,3.81,11.83,8.13,103.26,28.37,62.09,95.7,2.6935182864675893,2970813.3737012623,3574581.0423707697,17630689.401111107,62.146819707034126,9.16,0.20871067389031409,0.7454305783534273,0.6523652395000616,89.7601047803571,113.43525284443794,3.686602749076423,3.0971615720524017,
2025/03/29 07:30:00,3.45,11.6,7.85,102.91,28.49,62.09,95.82,2.688508954467517,2984227.6639405796,3601440.125181281,17706169.983333327,62.14129075360853,9.12,0.20675248709767152,0.7465096985751057,0.6523911798488744,90.03286241452963,113.49907935433413,3.702692869403458,3.1239035087719302,
2025/03/29 10:00:00,3.0,11.62,7.82,102.82,28.33,62.09,95.56,2.692306332538837,2950366.3316910253,3579796.9342844402,17581733.35722222,61.8314926402893,9.06,0.2056363548282795,0.7432942734507741,0.6508034417454505,89.22013392316344,112.31648687028763,3.671791500200692,3.1269315673289184,
2025/03/29 12:30:00,3.46,11.58,7.82,101.71,27.92,61.61,95.31,2.7053819678364164,2946665.586905487,3563035.3179040593,17611771.650000002,61.48427405871519,9.0,0.2046253401195024,0.7437155483454074,0.6507889954117747,89.32661505592674,112.30759485013985,3.659593638859165,3.102222222222222,
2025/03/29 15:00:00,3.61,11.69,7.93,101.68,27.97,63.27,95.37,2.669974034726116,2839663.6496977,3448788.9019728815,16790513.116666667,62.06751552617118,9.05,0.21251544044695403,0.7248602272971086,0.6427848004979898,84.56075796478568,107.38084568004729,3.624283146611642,3.0906077348066296,
2025/03/29 17:30:00,3.57,11.58,7.88,107.17,30.47,63.61,99.26,2.5839219752716662,2859128.4637755738,3505305.993287807,16445681.694444446,63.19404821952912,9.38,0.21141402272687634,0.7169576115678024,0.6384259848385242,82.56329862078313,104.69790358976627,3.726669028341467,3.2484008528784645,
2025/03/29 20:00:00,3.88,11.56,7.93,106.99,30.1,63.96,98.75,2.565737063247762,2787271.569001874,3444192.01939396,15988766.939444441,64.10697027222704,9.35,0.22450260599256444,0.7055908967414575,0.635277890222511,79.69025613482506,102.76018559265587,3.695376908745346,3.2192513368983957,
2025/03/29 22:30:00,2.91,11.39,7.6,104.32,29.06,62.05,98.35,2.655410034340589,3045440.8028172683,3745143.2046669996,18032321.449999996,64.068123484833,9.18,0.22142141837930987,0.7521135047041415,0.6539996375505892,91.4492763333929,117.45670699421508,3.7641655806301624,3.1655773420479303,
2025/03/30 03:00:00,3.48,11.23,7.6,105.39,29.81,63.09,98.16,2.5836411518391835,2830399.142910901,3472459.5566140455,16284809.053333329,63.6959681438787,9.27,0.217808227804757,0.7125232890418551,0.6374885018247461,81.4424825179663,104.12086321158252,3.714829605401285,3.215749730312837,
2025/03/30 05:30:00,3.36,11.13,7.51,105.81,30.14,63.05,98.21,2.5756750417693706,2870510.880344326,3472346.3152676187,16337623.353333332,63.07478303163555,9.33,0.2096270766787204,0.713637406449826,0.63631638359874,81.72408601522194,103.3993999589505,3.7681753227928905,3.230439442658092,
2025/03/30 08:00:00,3.24,10.99,7.38,105.9,30.04,63.0,98.26,2.582690677294007,2878999.5752705303,3446705.2664804207,16337826.780000001,62.08733808769637,9.3,0.19927739166830888,0.7138609523519026,0.6342597248036975,81.78058931314858,102.13348350877561,3.7792904503866094,3.23010752688172,
2025/03/30 10:30:00,5.06,10.94,8.0,101.27,26.24,62.96,92.49,2.600321168784453,2393291.129039348,2939949.5798184206,13868652.942222219,60.146165256922814,8.66,0.2122771411313052,0.6454827451107508,0.6042251029083425,67.25407969058816,85.3778444200241,3.3743534631788914,3.0300230946882216,
2025/03/30 13:00:00,4.86,10.99,8.0,101.1,26.16,62.67,91.74,2.5792193364362728,2372944.723968902,2823470.680878906,13403177.314999996,58.91184830228036,8.76,0.19714549165480375,0.6304681012357513,0.5915177680248488,64.95729907025735,80.9079333740606,3.387532950570345,2.9863013698630136,
2025/03/30 15:30:00,5.02,11.1,8.14,100.87,26.18,62.38,90.99,2.5629599440710815,2334267.725026616,2786702.130655267,13125312.743888885,58.691747846000624,8.76,0.1966232251923092,0.6196792330867714,0.5855281894036567,63.306932702186586,78.8010491308275,3.356560682593432,2.9885844748858448,
2025/03/30 18:00:00,3.15,11.36,7.56,98.46,26.28,62.08,92.94,2.77212904900065,2969059.544289384,3473971.151315035,17861479.973333333,60.425613353801964,8.84,0.19559181211980828,0.75176893293547,0.6524228048160062,91.3621826263745,113.57689292936678,3.641357861059958,2.9728506787330318,
2025/03/30 20:30:00,3.99,11.42,7.92,99.2,26.25,62.51,92.29,2.703936809004854,2688594.151095228,3163758.5064934846,15824916.628888894,59.744415295497504,8.86,0.1968300111345942,0.7048504673589877,0.6291472508034628,79.50310574826241,98.98664896651839,3.5288982271168354,2.9627539503386005,
2025/03/30 23:00:00,3.34,11.47,7.69,99.54,26.8,61.67,93.2,2.720417581508379,2793886.4919438525,3356911.02082793,16733256.521666668,60.18085940025793,8.83,0.19702792716337772,0.7246140046081805,0.6392940346733478,84.49852289888342,105.23220639589537,3.556838225574265,3.0351075877689695,
2025/03/31 01:30:00,3.27,11.52,7.76,106.73,30.16,62.34,99.51,2.638730466584918,2991170.7468130738,3619640.00543093,17444665.7,61.78638403794821,9.3,0.19567411123355874,0.7405952747137854,0.6471653966372868,88.53793698592787,110.07719411060414,3.7616437174893553,3.2430107526881717,
2025/03/31 04:00:00,3.67,11.45,7.8,105.7,30.07,62.38,98.63,2.611199205160679,2903893.890923227,3539537.3597030556,16825588.54166666,62.50564278787721,9.3,0.20504096134167696,0.7257052181743231,0.6415809993775395,84.77433723791542,106.63988094404417,3.730796236404353,3.233333333333333,
2025/03/31 06:30:00,3.36,11.34,7.62,106.03,30.08,61.98,98.65,2.6113686490390737,2938614.602546939,3580845.7975333463,17025216.865555555,62.8966474672315,9.29,0.20749928471258272,0.7298734246780043,0.644278223885557,85.82789005051727,108.30007897139873,3.7562923472687864,3.2378902045209905,
2025/03/31 09:00:00,2.89,11.15,7.43,106.1,29.72,61.58,98.67,2.628597945141502,2989500.9213436837,3605968.2549586273,17337353.72111111,62.78880717996634,9.25,0.20507458971556064,0.7373095061849825,0.6475828760912183,87.70742854734401,110.33416143529823,3.7834619464174044,3.212972972972973,
2025/03/31 11:30:00,2.78,11.01,7.27,106.1,29.82,61.22,98.69,2.625290825241992,2991023.9720052797,3632023.728451991,17387941.009999998,62.53104744896592,9.19,0.2032195797291704,0.7372039075362258,0.6471111275178404,87.68073751049128,110.04379033396454,3.7849093262861593,3.2448313384113168,
2025/03/31 14:00:00,2.88,11.12,7.39,106.26,29.97,61.53,98.46,2.621996241336689,2967199.3772402788,3579885.8316664924,17166941.27499999,61.93575611096696,9.24,0.19675955981201937,0.7331205904521028,0.6435857602606099,86.64864128519001,107.87385314528208,3.777605773569146,3.2435064935064934,
2025/03/31 16:30:00,3.11,11.34,7.62,106.24,30.05,61.84,98.23,2.6226090401003104,2931413.0686493977,3526486.195013448,16937048.241666667,61.116751608482616,9.27,0.19032149887199262,0.7284843715135556,0.6398408907123065,85.4767939935034,105.5688077112348,3.7522385155813573,3.2416396979503777,
2025/03/31 19:00:00,4.32,11.42,8.07,103.46,27.96,62.15,95.44,2.6401114137524027,2684566.976513942,3209336.6601478993,15561081.298888888,59.90595664804738,9.05,0.1937323120023409,0.6976466169680573,0.6248603685627845,77.68226581765695,96.34798339814215,3.5792225328078886,3.089502762430939,
2025/03/31 21:30:00,4.24,11.55,8.2,103.54,27.79,61.92,95.77,2.6617218055991496,2743445.667527628,3238301.841590398,15922285.897222219,59.91245010300014,9.1,0.19227221632731725,0.7070647378579775,0.6293655178428057,80.06278313228881,99.12099688864089,3.6011073903904585,3.0538461538461537,
2025/04/07 18:45:00,4.89,12.65,9.07,103.87,28.34,61.91,96.24,2.7266408444777346,2778881.989547661,3366333.0477500604,16756345.216111107,60.555164697241594,9.25,0.1918357828206174,0.7320667055911023,0.6419825059572871,86.38226212223643,106.88701663100579,3.506235694561084,3.0637837837837836,
2025/04/07 21:15:00,3.55,12.63,8.67,101.22,27.39,62.37,94.17,2.7678510303629977,3039207.367005175,3596342.9633146934,18366773.700000003,60.4255724881034,9.13,0.19600925331505079,0.7597184128952038,0.654107149121323,94.64678795493417,117.7212403814175,3.6314147181501792,2.9999999999999996,
2025/04/07 23:45:00,3.49,12.48,8.51,100.68,27.14,62.64,93.45,2.7691481581645623,2950310.908465592,3503036.707741311,17870818.441666666,60.49222193034899,9.07,0.1977620011820165,0.7540112702186139,0.6528348057016052,91.92895415014023,114.5906255819199,3.598149494814458,2.992282249173098,
2025/04/08 02:15:00,3.6,12.39,8.52,103.68,28.95,66.51,95.57,2.618057289507282,2858361.4405815084,3510389.220324177,16674229.232222214,66.17462924501228,9.43,0.24898049102338168,0.7238539522490497,0.6507051001408534,84.30641262316061,112.25595555838663,3.668982723857149,3.0699893955461293,
2025/04/08 05:15:00,3.14,12.03,8.12,100.61,27.27,63.48,93.13,2.694640293831919,2870192.023419323,3554198.66224911,17311933.28333333,64.35950695313903,9.01,0.238406310169634,0.7365265117277315,0.6529618246858871,87.50951944376071,114.90315717197215,3.5918493392220516,3.0266370699223084,
2025/04/08 07:45:00,2.99,11.85,7.96,99.99,26.6,62.89,93.18,2.743075688860012,2912511.0161786303,3505298.4815730946,17605074.70944445,62.17241342305755,8.91,0.21685051787139697,0.744618818405412,0.6527379353305468,89.55492493247208,114.3522749821164,3.5995275025064495,2.985409652076319,
2025/04/08 10:15:00,5.48,12.0,8.91,105.88,28.84,62.29,96.25,2.5893379033451893,2461028.2766261008,2961291.064368435,14040709.173333334,58.43421382307372,9.24,0.17890171564539423,0.6616763126656885,0.6029357478912539,69.73119952398862,84.92430303736207,3.457093382590002,3.121212121212121,
2025/04/10 01:00:00,6.05,12.93,9.62,104.41,28.44,63.58,95.9,2.647992359108348,2622815.5828666766,3099891.10931052,15154198.008888891,59.49975873918373,9.41,0.1936811452919087,0.6927423316516428,0.6223527762406266,76.44266226530333,94.80450794242883,3.513980026726062,3.022316684378321,
2025/04/10 03:30:00,5.81,12.8,9.49,104.75,28.44,63.15,95.53,2.644853870423397,2582030.270402126,3061018.413831871,14925544.810000002,58.972873123418765,9.36,0.18812496736077045,0.6876236306440453,0.61870968049045,75.14886316042492,92.56210640710587,3.492015162794074,3.0384615384615383,
2025/04/10 06:00:00,5.52,12.72,9.39,104.66,28.38,62.72,95.16,2.653825522122552,2536908.5262925713,3048519.206858243,14823252.546666663,58.621995255023705,9.27,0.1840939029946016,0.6857030435448496,0.6170000874909728,74.6634169766967,91.5098162040119,3.442614393538919,3.0614886731391584,
2025/04/10 08:30:00,5.94,12.55,9.33,101.65,26.64,62.32,93.95,2.707090274939003,2503042.9579454316,3017132.751796186,14944154.053888887,57.98651342522487,8.96,0.1895942518199712,0.6868364893542745,0.6185834686723499,74.94990590650045,92.48442039659693,3.367936593583578,2.973214285714285,
2025/04/10 11:00:00,3.78,12.48,8.53,99.06,26.79,62.01,93.34,2.7766098562271777,2855607.889181998,3420972.672027244,17428149.707222223,59.28324640208075,8.93,0.19168662314867543,0.7428477284756693,0.6474274834861325,89.1072655434251,110.23851404084199,3.5239036827038195,3.0,
2025/04/10 13:30:00,3.6,12.52,8.52,99.85,26.98,61.71,93.93,2.7904755864565787,2952013.606025333,3563297.725192599,18181371.89,59.58040029764862,8.93,0.19255549097449334,0.757890273435216,0.6532334808327367,93.31762965325217,115.57157007095853,3.5550051803911393,3.021276595744681,
2025/04/10 16:00:00,4.43,12.95,9.05,99.64,26.91,61.89,92.97,2.782103836150308,2855704.68758787,3392605.8363778205,17383990.21333333,58.81843645365848,9.04,0.1895679970645003,0.7428620808100458,0.6469665591267862,89.1108932289158,109.95480546935894,3.5177173406674034,2.9767699115044253,
2025/04/10 18:30:00,4.73,13.17,9.3,99.93,26.78,61.86,93.5,2.798444329075732,2882492.7808530494,3444930.1179527924,17707501.777777776,59.44399884273878,9.05,0.19726265778210278,0.750469310263856,0.6523525708400418,91.03369095500675,113.40408146890005,3.5086176398916638,2.959116022099447,
2025/04/10 21:00:00,4.58,13.16,9.2,100.14,26.91,61.82,94.02,2.7903501395286,2887643.108247083,3537628.0158187654,17929308.833333332,60.47701617304443,9.01,0.20703110903600694,0.7542571162734063,0.6534110384930977,91.99109401827418,116.00845262219919,3.497192444882847,2.9866814650388456,
2025/04/10 23:30:00,4.33,13.08,9.15,106.13,30.08,62.34,98.88,2.6883942188024976,2982390.2480278676,3631143.6806704225,17780307.159999993,61.169939770677274,9.47,0.19767897792241237,0.7515217182500076,0.652511233098603,91.29969682415647,113.79447167885291,3.6644363000785933,3.176346356916578,
2025/04/11 02:00:00,4.92,12.97,9.25,106.6,30.33,64.0,98.86,2.6756053021604242,3028952.06262539,3600804.98420981,17739157.846666664,61.93586579324284,9.67,0.1982986345324049,0.7533552858574497,0.652781924609338,91.76314802510214,114.46051108018389,3.7307242723345437,3.1365046535677354,
2025/04/11 04:30:00,5.24,12.86,9.3,106.62,30.11,65.63,98.84,2.650494261999628,2966986.883615029,3463501.8482492897,17044512.210000005,62.45041973503396,9.76,0.20310482284360828,0.7382509892233987,0.6476249469333537,87.9453971082274,110.36005691745842,3.738235643730641,3.0850409836065573,
2025/04/11 07:00:00,4.67,12.73,9.0,106.19,30.21,65.56,98.84,2.634054658908218,2932195.011046009,3539608.431422641,17047593.102222223,63.412267695296975,9.61,0.21615735011963622,0.7349210372420991,0.6488660594276072,87.10372089265701,111.12398758341544,3.705795261148986,3.1436004162330904,
2025/04/11 09:30:00,4.24,12.59,8.76,106.31,30.16,65.01,98.88,2.6376465938428666,2983153.500694453,3623642.0394105366,17426899.654999994,63.918459073512,9.56,0.22050371955493586,0.742488839140022,0.6526750455261308,89.0165529387005,114.19753393547332,3.731943105315532,3.1548117154811717,
2025/04/11 12:00:00,4.36,12.74,8.89,105.9,30.22,64.46,98.92,2.646747927887713,3012977.5020046593,3677627.745600651,17708861.90333334,63.91444798862523,9.58,0.22009814466981897,0.7492372799597228,0.6535397940873465,90.72228388076957,116.32525715990401,3.73260281215559,3.154488517745303,
2025/04/11 14:30:00,4.82,13.11,9.29,106.04,30.19,64.79,99.0,2.657629891668869,2972209.471454487,3640714.3754784833,17575224.05222222,63.61566625364401,9.61,0.2194888806295874,0.7473465498688672,0.6532540430363681,90.24438433252713,115.62216359623598,3.682763381425223,3.141519250780437,
2025/04/11 17:00:00,5.24,13.49,9.65,106.59,30.17,65.61,99.22,2.6512672895711695,2882274.133130426,3521193.485002189,16977802.08055555,63.596222709630126,9.68,0.22156722487123756,0.7351677778601889,0.6502508959458816,87.16608686995437,111.97638338845128,3.6283322910377995,3.1167355371900825,
2025/04/11 19:30:00,7.21,13.68,10.52,108.07,30.14,69.81,100.15,2.6060755482151627,2758116.6913445788,3214736.1891696663,15566245.456666667,63.11254526064636,10.02,0.21782179309639796,0.706043833199139,0.63408972692146,79.80474002100149,102.02884626116513,3.638949298903282,3.007984031936128,
2025/04/11 22:00:00,6.55,13.72,10.33,107.55,30.07,68.19,98.86,2.6122812674119475,2739018.1037084344,3282152.4960712716,15729501.394444445,64.2914270044742,9.92,0.22926926546331924,0.7094016303535369,0.6383407451626314,80.65345436205254,104.64543678868186,3.5924687601740803,3.03125,
2025/04/12 00:30:00,5.97,13.71,10.11,106.94,29.83,65.75,98.81,2.660988838404947,2898533.1739551867,3475934.348644304,16962920.7,63.712471778691,9.79,0.22471353429233343,0.7363169823278924,0.6515978734647461,87.45655894664773,112.80547618849381,3.639610614354936,3.046986721144025,
2025/04/12 03:00:00,6.4,13.67,10.27,107.36,30.21,67.13,98.82,2.6584842044806596,2844544.2091999375,3288674.344928427,16305607.107777774,60.57119308396375,9.91,0.18866814261375034,0.7243706809197326,0.637409299948925,84.43702058221541,104.07211280256388,3.6430457302032333,3.048435923309788,
2025/04/12 11:15:00,6.4,13.65,10.24,107.8,30.25,65.61,99.59,2.632199792250449,2799180.8563339273,3373617.741130334,16248569.614444446,63.051449353355736,9.82,0.21827919852262245,0.7198277077465084,0.6414274738607862,83.28874202164128,106.54538278146558,3.6036933435970337,3.080448065173116,
2025/04/12 13:45:00,5.71,13.82,10.06,106.45,30.1,63.88,98.95,2.6762892706607797,2979054.347722213,3581522.7063799477,17558535.866666667,63.025234600035276,9.79,0.21625510277143875,0.7497604208496483,0.6533765437057816,90.85451258764594,115.92357782349964,3.6707241885527084,3.074565883554648,
2025/04/12 16:15:00,6.21,14.29,10.54,106.8,30.07,64.54,99.0,2.6914593698879385,2905603.6670089317,3517753.5977889616,17288737.069999997,62.309724681139585,9.79,0.21324700051006568,0.7446767609802089,0.652532634188787,89.56957045509144,113.84712929364224,3.592467709608451,3.0715015321756898,
2025/04/12 18:45:00,6.51,14.54,10.83,107.15,30.18,65.2,99.04,2.677528932782085,2862194.1424738676,3444074.2529969146,16885737.000000004,62.218244820426264,9.88,0.21427757271053424,0.7358492796431702,0.6489192686617118,87.33834275977513,111.15673897850849,3.5813256770219084,3.0546558704453437,
2025/04/12 21:15:00,6.81,14.46,10.88,107.5,30.25,66.19,99.07,2.639027194728179,2785280.3666284387,3413540.982708333,16359369.106666662,63.68152215381775,9.88,0.23230123098392816,0.7217945289928338,0.6456411652751709,83.78587431441736,109.13899786735648,3.558131484674952,3.0617408906882586,
2025/04/12 23:45:00,8.21,14.37,11.31,108.75,30.14,69.63,99.08,2.5887676435679414,2571026.2018053625,3150593.9238122813,14812469.772222225,65.18538256776242,10.04,0.2451915740000158,0.6894975463330082,0.6310985106433488,75.62251271279973,100.18769015808707,3.478723012184226,3.0019920318725104,
2025/04/13 02:15:00,8.42,14.26,11.29,108.8,30.11,70.36,99.03,2.563294144333109,2533557.8785151877,3083432.3371995054,14398515.199444445,65.47160167599725,10.08,0.24964232661044836,0.6793563145110455,0.6265140566764752,73.05922241040541,97.36586297622412,3.4945351251004717,2.9871031746031744,
2025/04/13 04:45:00,8.31,14.29,11.29,108.96,30.09,70.09,98.79,2.5698561292879827,2521739.506236995,3057985.5665671146,14339602.627777778,63.91297932902927,10.01,0.2371668841583035,0.6771271559831863,0.6227271082575901,72.49578193914485,95.03491711834539,3.4848215390539017,3.005994005994006,
2025/04/13 07:15:00,7.19,14.23,10.89,107.68,30.08,67.67,98.31,2.6411814775689875,2743030.062813244,3269057.2568393247,15879545.977777777,63.60371519074931,10.01,0.22245604646775347,0.7155444585772945,0.6400952249772269,82.20611110944368,105.72535576412834,3.556739521881702,3.004995004995005,
2025/04/13 09:45:00,7.29,14.2,10.9,104.4,28.03,67.92,94.54,2.659534556568924,2559006.0973642077,3008029.6168025816,14806231.818888893,61.776842428147404,9.71,0.22052571661428344,0.6890940140114304,0.6257352247453146,75.52051617976127,96.8864756534765,3.443350799932339,2.8867147270854785,
2025/04/13 12:15:00,7.11,14.19,10.87,103.93,27.98,68.18,94.73,2.652679665230585,2535224.3095508963,3024433.6825191695,14748492.549999997,61.8918922472111,9.63,0.22572017447867995,0.6860390198442202,0.625170991427652,74.7483380992132,96.53917826011465,3.423875156780334,2.905503634475597,
2025/04/13 14:45:00,7.6,14.38,11.1,103.99,27.97,68.38,94.93,2.6605330257729953,2519611.597440491,3016448.5094627915,14729379.500000006,62.026777680319526,9.66,0.22706712543012572,0.6865989363312989,0.625741782819318,74.8898621789984,96.89051228500732,3.398448324211551,2.8954451345755694,
2025/04/13 17:15:00,7.87,14.61,11.38,103.77,27.96,67.5,94.19,2.6701701424481623,2498797.3482713555,3039053.157001364,14787524.809444442,62.07046642507839,9.63,0.23061136879735725,0.6877202726053816,0.6270653999585594,75.17329031155006,97.70522628342657,3.3568695717285304,2.903426791277258,
2025/04/14 06:30:00,6.28,14.32,10.59,106.62,30.27,67.82,98.93,2.6810971469027156,2961445.1777382544,3484198.490733375,17281928.198333338,62.811735820361775,10.0,0.21213507618090297,0.7471797507188238,0.6527936872448387,90.20222430194491,114.48945317263104,3.6646634063766057,3.027,
2025/04/14 09:00:00,6.27,14.26,10.56,106.6,30.23,67.06,98.28,2.6632650857533764,2953972.975322007,3541847.3343263906,17300621.971111108,64.66451597832048,10.01,0.23049242502478653,0.7467383606052302,0.6538447998357488,90.09065886121697,117.07572711564117,3.6610088818698423,3.01998001998002,
2025/04/14 11:30:00,5.91,14.44,10.54,106.01,30.21,65.96,98.29,2.686763501701315,3025189.5348628084,3692916.460383461,18050494.580555566,64.22376896650769,9.91,0.22659523091077924,0.7590573623359618,0.6557466902647912,94.16616770802476,121.75534916718574,3.643373608778816,3.048435923309788,
2025/04/14 14:00:00,7.5,14.84,11.34,101.75,27.13,67.45,93.92,2.774998322086895,2776157.009643362,3300561.202944941,16863466.424444444,62.5078667941288,9.6,0.23151935167445947,0.7373852634368693,0.6526581124341571,87.72657689465342,114.15586987883533,3.4364953845877064,2.826041666666667,
2025/04/14 16:30:00,7.75,15.23,11.68,101.59,27.11,68.05,93.47,2.7821734629758885,2754988.3283962794,3182962.358029207,16520974.873333333,61.74853976293997,9.76,0.22238029641751622,0.732708182383471,0.6491422559757284,86.54440132484683,111.29399232830369,3.4362142110445157,2.7776639344262297,
2025/04/14 19:00:00,6.52,15.37,11.34,99.55,27.02,67.28,93.01,2.8028572932047005,2835640.7951377225,3401333.4729546704,17481882.562222224,62.537975998615195,9.61,0.23111827628698436,0.7524445222881154,0.6546459012815283,91.53294409464881,119.04684592140659,3.4341220999719106,2.8116545265348596,
2025/04/14 21:30:00,5.09,15.3,11.1,100.22,26.74,65.14,93.02,2.809491750833108,3051124.8355846037,3742217.41167583,19086400.177777767,63.37929184709094,9.44,0.24064351489198957,0.7663638385506458,0.6595053323760693,99.47837923750579,131.00352889375276,3.4639818749386264,2.832627118644068,
2025/04/15 00:00:00,6.23,15.19,11.15,103.39,28.78,67.83,97.4,2.7446668415145585,3196691.8778331773,3746680.0051431344,19057804.217222225,63.576839880848866,9.95,0.22460900121772467,0.767752363172587,0.6589334639015292,100.48791328496276,129.59644030273174,3.6406302037904426,2.8924623115577894,
2025/04/15 02:30:00,6.87,14.98,11.19,106.58,30.23,67.24,99.82,2.700693999103316,3063970.423575083,3639081.4222804406,18103446.240000002,63.284432519836685,10.09,0.21876038668857006,0.76030122405924,0.65572089856409,95.07052384266981,121.69188840757272,3.656961451950654,2.99603567888999,
2025/04/15 05:00:00,6.68,14.78,10.99,106.23,30.1,66.65,99.33,2.7006223959815383,3053645.9540663217,3639107.649869861,18075153.67777778,63.548418684441856,10.04,0.2202121891745534,0.7600400194944767,0.6557139992499145,94.88061370546224,121.67491257015936,3.6533188676386326,2.9980079681274905,
2025/04/15 07:30:00,6.19,14.57,10.69,105.71,30.08,66.05,98.84,2.6913113336764054,3035461.596255032,3676322.0091600055,18064036.503333338,63.56609346562112,9.91,0.22393134159798275,0.7588702609309473,0.6555055958899867,94.03013465848153,121.16213384018955,3.652594508613732,3.0353178607467206,
2025/04/15 10:00:00,4.64,14.54,10.4,99.21,26.46,64.96,93.02,2.8042231553727017,3071807.5696007325,3760461.935910876,19159777.98777778,63.80456886418381,9.31,0.24032996998173625,0.7666007335643916,0.6595755024600721,99.6506149892314,131.17618314735367,3.4931198176785383,2.8421052631578947,
2025/04/15 12:30:00,5.29,14.68,10.59,100.86,27.77,65.9,93.27,2.7736974423887575,2950147.8725133026,3555222.549314218,18044463.188888885,62.77369722030505,9.58,0.2239933254485784,0.7592631014361206,0.6556591158418863,94.31575139074994,121.53987134874853,3.519581487697791,2.8987473903966596,
2025/04/15 15:00:00,6.14,14.78,10.8,100.81,27.44,66.83,94.13,2.7903941116485504,2966957.9934648764,3485099.679072808,18004336.349999998,61.82685186909862,9.62,0.2165902129822956,0.7593029776338214,0.6552073694053931,94.34474358766685,120.4283443366465,3.534666535476955,2.8523908523908528,
2025/04/15 17:30:00,6.11,14.88,10.89,100.9,27.5,66.7,94.11,2.8019125253779458,2943964.3660711036,3509503.6173282196,18082609.984999996,61.956074473228114,9.59,0.2158917217790583,0.7603293405913645,0.6555505519107871,95.0909661135805,121.27274861748909,3.4856432264367645,2.867570385818561,
2025/04/15 20:00:00,5.81,14.99,10.87,100.83,27.83,65.78,94.29,2.7910733327784514,3054153.324245927,3625787.9911918673,18644759.14277778,61.6926061482269,9.62,0.21329076441426698,0.7640929346604357,0.6568012142640354,97.8273067542028,124.35001691745343,3.5341423222856365,2.892931392931393,
2025/04/15 22:30:00,5.54,14.88,10.76,100.69,27.66,65.75,94.54,2.794846251726221,3105880.452357801,3678041.406696272,18960582.17777778,61.7589912894303,9.58,0.21348290700556324,0.7663388943344983,0.6576573534835468,99.4602434154226,126.45655676312948,3.547416214070409,2.8872651356993737,
2025/04/16 02:15:00,6.06,14.78,10.81,105.54,29.91,66.53,98.44,2.667912346700743,2975731.7813796485,3746674.3569480036,17935304.46277778,66.02304438090408,9.89,0.25403536552096034,0.7569733517354836,0.6567559572235003,92.67764769746735,124.23866147782033,3.615673023764305,3.024266936299292,
2025/04/16 04:45:00,6.44,14.73,10.89,106.19,30.39,66.31,98.16,2.683106090448197,2979044.023026858,3617464.878682811,17699662.536111105,63.72574055342221,9.99,0.22518006094838575,0.7552208094511501,0.6546431771106201,92.23467639764681,119.04014306929531,3.6360528930260894,3.042042042042042,
2025/04/16 07:15:00,6.68,14.73,11.04,103.37,27.97,65.57,94.77,2.7379590725858853,2724303.082730949,3228437.390112877,16298883.577777775,61.12066563664325,9.65,0.21325117267031046,0.724310371757086,0.6426609465930102,84.42177688258583,107.30461101432148,3.447541221679229,2.8984455958549225,
2025/04/16 09:45:00,6.35,14.67,10.85,102.53,28.07,64.9,94.42,2.7390593615011216,2729003.4099170323,3288563.7483389555,16482985.639999995,60.26600395446809,9.51,0.2090321590716648,0.7256404175503718,0.6424215782341784,84.75795827982675,107.15727478926182,3.4373519930012644,2.9516298633017874,
2025/04/16 12:15:00,7.01,14.92,11.24,103.45,28.05,65.39,96.19,2.7811561365078883,2816084.208837507,3367489.7462275065,17198052.666666664,61.10211735005515,9.64,0.21098494203962767,0.7462687659836408,0.6526072538628223,89.97196446977584,114.03073181183136,3.4489276481219933,2.909751037344398,
2025/04/16 14:45:00,7.95,15.21,11.71,104.02,27.96,66.33,95.43,2.7602015081350753,2683249.717618344,3228584.3695053915,16318413.466666669,61.08694109163247,9.68,0.21608694335465803,0.7262056544247545,0.6442844023385579,84.90082713679728,108.30388193828487,3.377383229328932,2.8884297520661155,
2025/04/16 17:15:00,8.22,15.3,11.9,104.09,28.09,67.08,94.89,2.730795601844113,2600894.54563176,3117271.7015455235,15615685.8,60.903218140726096,9.75,0.2159606353723267,0.7101310302705269,0.6358369255747361,80.83781694902886,103.10428352971448,3.358273290994465,2.881025641025641,
2025/04/16 19:45:00,7.73,15.2,11.67,103.64,27.67,66.51,94.99,2.7587132306797657,2651319.4658865393,3142955.315732806,15985286.044444438,60.80701386167908,9.7,0.2130330535670101,0.7195023601599526,0.6401037862175423,83.20650740476309,105.73062538637147,3.373876847953956,2.8525773195876294,
2025/04/16 22:15:00,7.09,15.07,11.39,103.56,27.95,65.94,95.09,2.752884401245175,2706173.4060576586,3215709.9073991235,16302790.136111114,60.438088597742194,9.66,0.20935650682325166,0.7249176754956899,0.6421176201048358,84.57527852923927,106.9701822112289,3.413923942091774,2.893374741200828,
2025/04/17 00:45:00,6.85,14.97,11.26,106.04,29.54,65.16,97.21,2.7062586599049037,2805001.8407503297,3288537.7201722763,16491211.763888884,60.19586124393783,9.91,0.19784644486775518,0.7292528810207421,0.6418432460629231,85.67104189175387,106.80129925701068,3.5337021425778175,2.980827447023209,
2025/04/17 03:15:00,6.66,14.78,11.02,106.7,30.01,65.23,98.98,2.7207194045172427,2898742.3064869703,3431336.576033801,17222906.25,61.02935403022491,9.92,0.19870146243575085,0.7472679729408437,0.6512606179477173,90.2245232859426,112.59788837279432,3.569784427556351,3.025201612903226,
2025/04/17 05:45:00,6.57,14.5,10.8,106.7,30.13,65.31,98.79,2.693794198654194,2883619.221093973,3407499.7299660277,16947509.04,61.15147178402407,9.91,0.20029492269612653,0.7392027671987379,0.647483693237089,88.18596780980246,110.27311231674652,3.595107159947273,3.0403632694248235,
2025/04/17 08:15:00,5.75,14.31,10.42,105.71,29.98,63.66,98.6,2.713034304988286,2990479.9336279877,3653736.3389334762,18026528.20222222,61.87837730094583,9.71,0.20856145168141815,0.7582720022575238,0.6543259292509864,93.59516757870107,118.25955126591306,3.604298635759171,3.0875386199794024,
2025/04/17 10:45:00,5.42,14.23,10.22,105.6,29.82,61.99,98.28,2.7168499603268823,3069293.8911262364,3767206.5921526966,18574288.522777777,62.02835012194299,9.63,0.20973022526236373,0.7619999919882559,0.6557909437926476,96.3056218999838,121.86423545295852,3.614932601811378,3.096573208722741,
2025/04/17 13:15:00,5.25,14.07,10.09,104.76,29.68,62.27,98.15,2.7157134547518162,3036188.251830822,3737099.945629029,18394850.76,61.876662987115424,9.57,0.21019534458185238,0.7602754320596122,0.6551749016332121,95.05177163521702,120.34845703067379,3.611175546158121,3.1013584117032393,
2025/04/17 15:45:00,5.18,14.0,10.01,104.91,29.62,62.22,98.52,2.71858712719155,3080056.415224869,3755507.366960643,18583621.65,61.90884994392502,9.59,0.20780544498082354,0.7619944366798005,0.6556685343482871,96.30158288406267,121.56304568608336,3.6304721342942257,3.088633993743483,
2025/04/17 18:15:00,5.18,13.96,10.0,105.24,29.76,62.17,98.89,2.7158522405303587,3103358.1934525594,3808523.6052079136,18772204.439999998,62.2747909088651,9.59,0.20956306207910583,0.7634577551480409,0.6563254260149963,97.36549618644344,123.17933476457485,3.6286772004420715,3.1032325338894684,
2025/04/17 20:45:00,5.32,13.92,9.99,105.53,30.15,62.85,99.19,2.700826530366425,3104639.2730937055,3789236.2597098327,18619711.537777774,62.35555745509862,9.67,0.20861333672913823,0.7623509866486097,0.6558520996982086,96.56081439313549,122.01471022274028,3.660333654583416,3.1178903826266806,
2025/04/17 23:15:00,5.3,13.84,9.92,105.71,30.08,63.49,99.18,2.696894266392802,3081680.254374892,3750233.0894049387,18425491.901666667,62.540530446749244,9.68,0.21032475518272317,0.7609066563434046,0.6554191158184605,95.51070653345549,120.94934868517464,3.667339418799258,3.1074380165289255,
2025/04/18 01:45:00,5.68,13.79,10.04,106.73,30.2,64.31,99.18,2.6899853654158097,2976204.4543140675,3595319.385486337,17677846.303333335,62.42596414943284,9.75,0.20856689805542575,0.7532760964483393,0.653375195902664,91.74313216825261,115.92026153927208,3.649411091713838,3.0974358974358975,
2025/04/18 04:15:00,6.19,13.76,10.23,107.09,30.15,65.07,99.14,2.6758867990432122,2928403.7008604077,3445457.1508557424,17056282.39333334,62.13806435615891,9.87,0.2047038679968037,0.740825115171178,0.6493145664818628,88.59603129103016,111.40005304423401,3.6585224623651365,3.054711246200608,
2025/04/18 06:45:00,6.07,13.7,10.12,106.8,30.12,65.82,98.68,2.6498063730211756,2854655.728116736,3362707.575424701,16475326.718888894,61.99993343648106,9.85,0.20573994609635113,0.7261879474228271,0.6419830458343261,84.89635152800139,106.88734893659924,3.642414111290078,3.0578680203045687,
2025/04/18 09:15:00,5.64,13.63,9.91,106.5,30.08,63.73,98.22,2.678073105921494,2938715.823413735,3537321.494528471,17343834.927222222,62.43226067375144,9.71,0.21055763162373617,0.744613176381626,0.6523667346342799,89.55349885868331,113.43893163838946,3.645463664263338,3.0978372811534496,
2025/04/18 11:45:00,5.32,13.56,9.74,106.67,30.18,64.76,97.97,2.6408629106442882,2848147.40000755,3441254.7371406853,16609935.374999993,62.14647166329371,9.68,0.2112475317595417,0.7256609722607222,0.6429212525513929,84.76315367331102,107.4648347692651,3.629637690880491,3.1177685950413223,
2025/04/18 14:15:00,6.72,13.57,10.29,108.14,30.33,68.02,98.48,2.6029535826277987,2689404.6810207157,3131255.4745020308,15151413.200000003,61.688305197254124,9.97,0.20069750109215156,0.6974395235275972,0.6261179966160489,77.62992103184243,97.12207973566257,3.603905787887251,3.042126379137412,
2025/04/18 17:30:00,5.58,13.58,9.86,106.41,30.15,64.63,98.15,2.6863015436868434,2861677.601747574,3292116.924144874,16531458.777777782,57.66629366527684,9.74,0.16086906814310994,0.7287721858773875,0.6339619074358994,85.54954174059003,101.95017069777153,3.634220796814084,3.095482546201232,
2025/04/19 07:15:00,5.08,13.28,9.58,105.29,29.85,64.05,98.41,2.682791392154904,3006419.1676920997,3678629.3814734537,17935146.9,63.561990325932754,9.63,0.21904344882924076,0.756996783949402,0.6544966241342677,92.6835704066398,118.67954787970551,3.6730753017698627,3.099688473520249,
2025/04/19 09:45:00,4.45,13.16,9.33,105.5,29.68,64.24,98.35,2.6777487642670956,3014706.4657415627,3729160.141800269,18058919.835,63.52463131544681,9.51,0.22289371601114816,0.7566864335162032,0.6546945783662228,92.6051264592257,119.1666164168532,3.6779232870164438,3.120925341745531,
2025/04/19 12:15:00,4.82,13.35,9.54,105.59,29.86,64.53,98.76,2.6785978864641122,2997014.278855754,3667832.820903955,17852981.685,63.34140130578521,9.61,0.21898770684379895,0.7541785061281037,0.6541224943039977,91.97122457571864,117.75899736999982,3.671835926272893,3.1071800208116547,
2025/04/19 14:45:00,5.23,13.68,9.88,105.7,30.15,64.83,99.18,2.6856993357741885,2996657.4359307922,3660800.3017406133,17880470.758333337,62.97500379634681,9.7,0.21452928542312064,0.7564777093828021,0.6541515349584448,92.55236950065829,117.8304522155416,3.658730483944864,3.108247422680413,
2025/04/19 23:15:00,7.3,13.89,10.73,102.91,27.4,65.6,93.8,2.6994479967444107,2504985.9738577805,2938839.4956037123,14695862.866666663,58.48031278073728,9.44,0.1927745792499345,0.6859195711507372,0.6187089983024153,74.7181463352315,92.56168650611147,3.37716154543563,2.902542372881356,
2025/04/20 02:15:00,6.95,13.76,10.53,102.69,27.32,65.31,94.07,2.713910140066915,2538398.0165765085,3014094.0114448564,15069509.815555548,59.079217461793064,9.37,0.19690951370893656,0.6942420492390334,0.623738786966083,76.8217297805307,95.6576264965094,3.3730193744923223,2.915688367129136,
2025/04/20 04:45:00,6.73,13.6,10.37,102.64,27.32,64.82,94.09,2.71033566303756,2575720.072026947,3111401.157939601,15414564.171111114,60.16202653272563,9.3,0.20905204881049305,0.7001019597400148,0.6291669475392209,78.30287645223375,98.99877271882933,3.3856558771164473,2.93763440860215,
2025/04/20 07:15:00,6.12,13.41,10.04,102.32,27.32,64.34,94.22,2.7101340392333073,2655895.419824972,3148908.5432310607,15732341.239999998,60.564797937250205,9.35,0.20864371405596688,0.7076354619606446,0.6329931678381677,80.2070389370497,101.35389123922646,3.4556897285084713,2.9219251336898395,
2025/04/20 09:45:00,5.76,13.29,9.83,102.2,27.34,63.86,94.35,2.7126681864439792,2704062.6632846533,3212412.8564617033,16049976.65333333,60.89479902663953,9.32,0.21108735004117296,0.7140263515842145,0.6368297791345559,81.82239550155468,103.7154056356239,3.4834289128232574,2.9334763948497855,
2025/04/20 12:15:00,5.27,13.45,9.74,101.06,27.42,65.54,94.48,2.776960013418151,2942852.9150102404,3476606.29793875,17827163.798888884,61.58189209970135,9.39,0.20791919603020248,0.7572615744828881,0.6539100126348282,92.86053081037974,117.23618391580237,3.566416540178401,2.9201277955271565,
2025/04/20 14:45:00,6.03,13.64,10.16,102.5,27.72,67.33,94.46,2.739524528654491,2838576.3239239273,3265985.288847347,16724166.414999995,60.34996941844861,9.54,0.19946990217844163,0.7327519377202459,0.6439900170066308,86.55546089161248,108.12268161703274,3.561303326950558,2.905660377358491,
2025/04/20 17:15:00,6.08,13.98,10.43,101.12,27.25,66.83,94.43,2.788051754985847,2853538.0583208194,3253051.8058286016,17026073.533333335,60.16086671985903,9.56,0.19585395631051142,0.7432616563835969,0.6485669994656027,89.21188965723282,110.93990992969545,3.5241807257839675,2.850418410041841,
2025/04/20 19:45:00,4.51,14.03,10.04,98.77,26.34,61.59,92.28,2.839692738408111,3121194.4392316015,3750141.299560524,19513095.854999997,61.020484869267705,9.14,0.20979596000899048,0.7694433583670969,0.6585784422664556,101.71736013521864,128.72290571480238,3.4921431996042087,2.8818380743982495,
2025/04/20 22:15:00,4.91,13.92,9.99,101.06,27.49,64.14,94.27,2.7917584202747716,3044014.968131525,3623290.387418943,18614084.677222215,60.83228484303481,9.35,0.20390952890167485,0.7627936392420841,0.6557233972974841,96.88264726326732,121.69803656813441,3.5537747115946727,2.9401069518716576,
2025/04/21 00:45:00,6.7,13.8,10.47,103.45,27.67,64.29,95.24,2.7254754553132967,2592551.285116824,3208936.157931399,15812370.474999992,61.674511647666804,9.34,0.2177905697440661,0.7112660729454582,0.6368246721314054,81.1247095013863,103.71226216851251,3.3535010491958746,2.962526766595289,
2025/04/21 03:15:00,5.39,13.67,9.9,106.1,30.12,64.43,98.13,2.6698463728976325,2913554.9080427764,3502237.264846793,17129696.89444444,61.93150260681023,9.7,0.20746246085835526,0.7389626311845051,0.6489795011918317,88.12527120732017,111.19381335900378,3.6403341363897703,3.1051546391752582,
2025/04/21 05:45:00,5.29,13.44,9.74,106.55,30.13,64.57,98.33,2.6778828281818647,2923801.2293613395,3451478.7961014034,17072780.85333334,60.72936371295515,9.71,0.19142207284195875,0.7392192380585073,0.6455261279312149,88.19013097221058,109.06818997913764,3.659203614520029,3.1029866117404734,
2025/04/21 08:15:00,5.03,13.24,9.49,103.05,28.45,63.01,95.38,2.7166651764936427,2823501.023610814,3370113.929251729,16826503.264999997,59.353635073603925,9.33,0.19025749881971207,0.730722810022104,0.6409625091035883,86.04258006586495,106.25918726070138,3.5513406907961715,3.0493033226152195,
2025/04/21 10:45:00,4.7,13.21,9.37,102.37,28.35,62.51,96.38,2.7714718732555554,2942996.6592797088,3490489.302179316,17830786.23333333,58.5182786859458,9.28,0.17759000945868583,0.7555410079086753,0.6506955985120811,92.31560952445824,112.25010710739983,3.5767731089051678,3.0549568965517246,
2025/04/21 13:15:00,5.66,13.43,9.88,104.2,28.48,64.02,96.13,2.729313108673755,2859930.9348030603,3319653.8460270585,16866582.033888888,59.29520029773329,9.52,0.1848520107280002,0.7353804175930652,0.6421640675924734,87.21983353256616,106.99877161012358,3.580781993743069,2.991596638655462,
2025/04/21 15:45:00,5.75,13.55,10.0,103.36,28.48,65.41,95.82,2.711298816806289,2823404.107009317,3315200.9273917666,16644139.734444441,60.64799305415937,9.55,0.19998390831348953,0.7297176904502568,0.6425454192429422,85.78852678156024,107.23350151708802,3.563539680125145,2.982198952879581,
2025/04/21 18:15:00,5.64,13.71,10.04,103.32,28.71,64.9,95.82,2.714731145188081,2889538.946477786,3448337.7414585254,17206179.515555542,62.27397739286374,9.58,0.2151729884736084,0.742162816063019,0.6523171300854527,88.93414758535422,113.31687910739501,3.583015579392776,2.9968684759916493,
2025/04/21 20:45:00,5.6,13.69,9.98,103.03,28.33,65.29,95.92,2.720932526943247,2845253.6332435124,3402403.142826596,16999990.33333333,61.93663292451305,9.5,0.21429977535585765,0.7371238032315653,0.6495904961582539,87.66049040531354,111.56989352397919,3.548444031644419,2.982105263157895,
2025/04/21 23:15:00,5.26,13.6,9.83,103.33,28.62,63.96,96.02,2.7368699201662285,2956924.6798779485,3561878.45173987,17841676.758888885,61.67062188219745,9.48,0.20859088419085758,0.7557453734629205,0.6536971404146997,92.36726481175252,116.71240950682684,3.596638459579054,3.018987341772152,
2025/04/22 01:45:00,5.12,13.49,9.7,102.89,28.63,63.98,95.82,2.7223869323951075,2951003.87407739,3548955.857078187,17695953.83111111,61.77405075045692,9.46,0.211426808016052,0.7509199422687145,0.6532391245455622,91.14759236937677,115.58545648763587,3.6123131792540697,3.0264270613107818,
2025/04/22 04:15:00,5.03,13.4,9.6,102.77,28.44,63.98,95.67,2.7280434375974725,2936927.188220811,3507937.055989902,17582414.813333333,61.87050318959376,9.46,0.21011990296741376,0.7496695611552037,0.6529987836287832,90.83154695804967,114.99409505225502,3.6055030949954108,3.0063424947145876,
2025/04/22 06:45:00,4.76,13.36,9.51,102.77,28.35,63.74,95.53,2.7337743268947428,2935138.52679067,3557151.8007726576,17749001.63055556,61.98656309988024,9.38,0.21236108208917087,0.7524942181982919,0.6535001683328824,91.54550519638231,116.22775756078936,3.5858726391129903,3.022388059701492,
