datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/04/22 09:15:00,4.45,13.27,9.41,103.1,28.83,63.25,95.57,2.7223846016556017,2989442.5062415036,3639254.776339368,18046412.462222215,62.03076505858928,9.41,0.2103558907359609,0.757501835751863,0.6541469498843241,93.03521401547947,117.81917059090053,3.6246358424637806,3.063761955366631,
2025/04/22 11:45:00,5.12,13.5,9.66,102.73,28.67,64.36,95.84,2.719568496912621,2939613.863173029,3523890.9930170705,17578480.96888889,61.83601439716472,9.48,0.2109143600428035,0.7488173519123875,0.6529348936091625,90.61614317613706,114.8368929651952,3.611281893572182,3.0242616033755274,
2025/04/22 14:15:00,5.88,13.84,10.21,103.94,28.61,65.47,96.11,2.7215210257613305,2870561.3529795413,3414118.9923520517,17104442.96,61.838374646971886,9.59,0.21207549947537419,0.740420602483964,0.6507969985297418,88.49378696148861,112.31252093641776,3.564745334031277,2.983315954118874,
2025/04/22 16:45:00,6.57,14.23,10.77,104.43,28.7,66.58,96.26,2.7015140199174703,2792053.4379199184,3310308.672223836,16486169.871111115,61.458393892572076,9.69,0.21367998162165938,0.7261625237078735,0.6437232721536423,84.88992544849486,107.9584945879502,3.5321105650364357,2.961816305469556,
2025/04/22 19:15:00,6.47,14.32,10.74,103.97,28.81,65.63,96.14,2.720878725033611,2831869.6696977452,3383614.667702784,16912133.700000003,61.88184628373551,9.69,0.21460119677466083,0.7371615493744389,0.6496797961586843,87.6700310926476,111.62485953966261,3.5276128294756015,2.9731682146542826,
2025/04/22 21:45:00,6.09,14.33,10.6,103.47,28.52,65.35,96.02,2.7357704527710243,2833309.187349871,3390919.237888733,17028600.80777778,61.724314687897504,9.62,0.2136338568277773,0.7398444530641803,0.6508577308302113,88.3481598575639,112.34990293601014,3.513440581092074,2.964656964656965,
2025/04/23 00:15:00,6.06,14.15,10.49,103.58,28.63,65.45,95.9,2.722734174246093,2837736.5098426137,3379999.989606023,16929787.233333334,61.2752616029407,9.61,0.20986135200908076,0.7363702959129028,0.6481806990433191,87.47003444921128,110.70213395031466,3.536969889557813,2.979188345473465,
2025/04/23 02:45:00,5.97,14.03,10.37,103.45,28.54,65.5,95.71,2.7221587007308896,2811630.022940176,3358146.146263573,16795648.943333328,61.22431173611318,9.57,0.20863569048735395,0.7334258453890505,0.6463742563946895,86.72579729872086,109.59023076505713,3.520900300140372,2.982236154649948,
2025/04/23 05:15:00,5.88,13.9,10.24,103.32,28.48,64.63,95.52,2.732121830852134,2868901.692677041,3396396.4957217956,17118110.514999997,61.36238997638122,9.58,0.2075583811795129,0.7412993773504233,0.6502122685424508,88.71590545090996,111.9526074147387,3.5565430583298494,2.9728601252609606,
2025/04/23 07:45:00,4.45,13.74,9.79,102.75,28.11,63.29,95.34,2.7487470679488037,2897535.805260815,3590271.170871809,17833878.85277778,61.814259749035045,9.29,0.21736167501309284,0.7530227453876225,0.6538713588205184,91.67909534033693,117.14107578602231,3.5212856650138664,3.0258342303552213,
2025/04/23 10:15:00,5.44,13.68,9.91,103.45,28.47,63.91,95.47,2.73476903659033,2923808.3946805815,3496517.13575009,17558658.479999997,61.688091187693885,9.5,0.20996800787333353,0.7497920374889451,0.6530057233438511,90.8625039861569,115.01117029649201,3.5836816054386627,2.9968421052631578,
2025/04/23 12:45:00,6.01,13.96,10.33,103.82,28.55,65.02,95.61,2.7252270507653757,2857201.8974832366,3377802.108942832,16992352.42833334,61.520394507275,9.62,0.2091137039999907,0.7386583077578917,0.6491986587802023,88.04835064166103,111.3287094326643,3.5561758662571057,2.967775467775468,
2025/04/23 15:15:00,6.5,14.28,10.71,104.0,28.66,65.95,95.74,2.712193362999809,2808320.230577228,3283236.5962907295,16522020.569999991,61.29400567723252,9.75,0.2078223779446888,0.7291793300287608,0.6439901859630249,85.65245119707299,108.1227856132151,3.5435424003075906,2.9394871794871795,
2025/04/23 17:45:00,6.5,14.39,10.82,103.69,28.42,65.71,95.52,2.7221184365999567,2793721.121961656,3277791.7247485127,16527920.988333335,61.53318809084084,9.73,0.21164693598359632,0.7296771108654689,0.6451016605762026,85.77826991553114,108.80692145536753,3.5189740578453987,2.920863309352518,
2025/04/23 20:15:00,4.89,14.39,10.38,102.22,28.08,61.36,95.4,2.770338790412478,3049451.4128176533,3839412.3133585537,19085061.18444445,62.252337858025044,9.31,0.22326179856618017,0.7650972483480487,0.6578320419197787,98.55749824376898,126.88637955727773,3.498983487382393,3.016111707841031,
2025/04/23 22:45:00,5.36,14.33,10.37,102.9,28.69,63.55,96.46,2.751435363188107,3036557.0757943452,3701738.190123444,18540543.266666662,61.70874805510982,9.52,0.21226498892433227,0.761877840233347,0.6559044937350227,96.21681083131516,122.14362631912121,3.566172226631498,3.013655462184874,
2025/04/24 01:15:00,6.75,14.29,10.83,105.09,28.75,64.21,95.9,2.721606730110169,2750704.9448987,3300692.6469230736,16470083.489444448,61.24753153676397,9.66,0.2078333269108088,0.7281232163777787,0.643445146321531,85.38550868679933,107.78730232846549,3.472378379869667,2.9761904761904763,
2025/04/24 03:45:00,6.85,14.12,10.74,104.35,28.53,65.35,96.2,2.6986376773562357,2721131.4659176758,3203410.0861678477,15988739.188888893,60.44448304080731,9.66,0.20363819851608442,0.7155167787389719,0.6360221683367929,82.19911477385381,103.21830431932642,3.49990196193022,2.953416149068323,
2025/04/24 06:15:00,5.65,13.93,10.2,106.02,30.1,63.76,98.26,2.713506063553556,3005500.4558438906,3564081.8805447235,17827160.083333336,61.08117588740265,9.78,0.19438109730345995,0.7575345351691984,0.6532094407016721,93.05898829690238,115.51241906740087,3.6536117775377863,3.0777096114519433,
2025/04/24 08:45:00,5.94,13.78,10.13,103.96,28.81,63.82,95.42,2.706971666749141,2828230.363202062,3358568.9264219226,16748024.577777777,60.21151893763874,9.54,0.19893620069083567,0.7305648184101944,0.6427518194977329,86.00264622214941,107.36054518543699,3.5577528974746775,3.019916142557652,
2025/04/24 11:15:00,5.72,13.72,10.04,103.86,28.42,63.68,95.38,2.712716219602855,2797970.0794037003,3344928.609949258,16664469.861111104,60.71256908735978,9.47,0.2050903739440069,0.7285680505190636,0.643070681297401,85.49794463743899,107.55681128387361,3.5280659973314727,3.0010559662090808,
2025/04/24 13:45:00,6.54,13.92,10.5,104.53,28.55,64.62,95.79,2.70413253571969,2771384.529814797,3271239.916845701,16340612.750000002,60.78727104026575,9.62,0.20515170583696218,0.7230366083514026,0.6402264529013764,84.09982138027438,105.80612929267227,3.5260875598249792,2.967775467775468,
2025/04/24 16:15:00,6.9,14.03,10.74,104.76,28.44,65.28,96.11,2.711746028187724,2730467.3035843032,3247275.8557496597,16210696.608333332,61.35539554696652,9.64,0.20995729192375018,0.721660814380435,0.6405569481206094,83.75207670725334,106.00955600386362,3.481842163400774,2.9502074688796682,
2025/04/24 18:45:00,6.6,14.23,10.76,104.14,28.38,64.92,96.32,2.717366131812278,2782866.2946547293,3309585.611112269,16555981.444444438,61.0872100120223,9.61,0.2121131408260014,0.7275211026730767,0.6440825581825965,85.23331886930079,108.17964264394175,3.507694846120044,2.9531737773152966,
2025/04/24 21:15:00,6.1,14.04,10.42,103.12,28.38,63.41,94.59,2.70828560452831,2769570.51287207,3330297.9759329096,16520717.803333336,61.253346013109535,9.52,0.2141071621778497,0.725208122961577,0.6433199180789504,84.64869181726527,107.71022172926526,3.5036107447366494,2.98109243697479,
2025/04/24 23:45:00,5.79,13.87,10.22,104.09,28.86,64.82,96.35,2.70688390560433,2844144.256596674,3429635.6678119604,16982935.584999997,61.4662281102847,9.54,0.2120214413696098,0.7354281112524114,0.64818272082574,87.23188854684783,110.70337839962072,3.5508654402616067,3.025157232704403,
2025/04/25 02:15:00,7.28,13.85,10.65,106.11,29.19,65.67,96.96,2.63181686320246,2644941.072852513,3091220.923314838,15097052.996666662,59.92464639860191,9.74,0.19989842656026532,0.6928926786558387,0.623626795222663,76.48066386359226,95.58869323902498,3.5387537706237495,2.9969199178644765,
2025/04/25 04:45:00,6.85,13.75,10.5,107.69,30.14,66.32,98.61,2.6251558517020603,2696886.9308778406,3152504.212769419,15356087.132222224,60.67681807149506,9.9,0.19494439935392846,0.7016124064565973,0.6271189109479699,78.68465585426915,97.73816341520175,3.5759277621007186,3.0444444444444443,
2025/04/25 07:15:00,4.54,13.59,9.68,103.24,28.4,63.29,97.38,2.732368762949383,3086898.8265478164,3748897.6318729897,18678481.06055555,61.857085915936466,9.37,0.2153543556839173,0.7614723030558096,0.655947225165861,95.92196291736767,122.2487674687542,3.6382209465975643,3.0309498399146215,
2025/04/25 09:45:00,4.85,13.45,9.62,104.12,29.37,64.62,96.96,2.710660054563169,2991081.103451684,3624278.4984362777,17932537.18666666,62.340914853749155,9.56,0.20950151848571993,0.757271441779939,0.6540090751204568,92.86770488001233,117.47992823732515,3.6398203212888407,3.0721757322175733,
2025/04/25 12:15:00,4.49,13.48,9.61,103.69,28.8,64.04,97.1,2.7218664494862366,3010272.818965535,3692089.5555643714,18243488.779999994,62.42204733344823,9.42,0.21639670183057808,0.7587734220465505,0.6549955920568945,93.95972744395364,119.90726387121302,3.6158637273771155,3.0573248407643314,
2025/04/25 14:45:00,4.43,13.48,9.58,103.46,28.61,62.91,96.05,2.727319556476664,3014023.233057375,3697474.11401918,18304950.803333335,62.73763990759426,9.41,0.21853679636682694,0.7594538224766316,0.6553863253938368,94.45441611509982,120.8686674893495,3.606370068425278,3.0403825717322,
2025/04/25 17:15:00,5.48,13.56,9.9,102.87,28.51,63.99,96.19,2.732184317458218,2929983.0125697614,3585815.8807996833,17802938.14444444,62.47086532810039,9.44,0.21815980827903947,0.7540471780571276,0.654054560059456,91.93803018900988,117.59184442365256,3.5689156412804746,3.020127118644068,
2025/04/25 19:45:00,5.71,13.59,10.01,103.73,28.58,64.43,96.41,2.7370600417805564,2984367.396786534,3558676.158874043,17909295.689999994,62.170059362038614,9.57,0.21097267502458095,0.7576448281311937,0.6542379313560258,93.13917736850556,118.0430314899515,3.615417807460304,2.986415882967607,
2025/04/25 22:15:00,5.06,13.57,9.72,103.01,28.69,63.59,96.8,2.733086384991139,3074288.652957896,3715350.733418138,18557240.624999996,62.224043723266846,9.47,0.21190013344497863,0.7617042826554526,0.6558164383377537,96.09062489172187,121.92696505806764,3.630185019506831,3.0295670538542763,
2025/04/26 00:45:00,5.41,13.55,9.83,103.16,28.55,64.74,95.63,2.7097221501353856,2858465.019594801,3423820.221404734,17023781.035555553,61.65745646726242,9.48,0.21171037453910146,0.7363420533037593,0.6485878478557473,87.46289586808348,110.95274254934601,3.5697794378682204,3.011603375527426,
2025/04/26 03:15:00,5.58,13.47,9.9,103.75,28.6,65.62,95.79,2.6984498896473363,2807439.161621768,3341188.3637497528,16592301.58055556,61.33578072388411,9.52,0.20717921910098952,0.7274731147237389,0.6429639479315574,85.22118947049388,107.49111466762803,3.5558081743723866,3.004201680672269,
2025/04/26 05:45:00,5.36,13.36,9.72,102.91,28.12,65.62,95.95,2.7253026683899595,2810044.9926641625,3352669.589077963,16795805.345,61.53364682932181,9.43,0.20748569303937892,0.7332636554128837,0.6460318611807186,86.68480227953884,109.37947935852995,3.529348594250635,2.9819724284199363,
2025/04/26 08:15:00,4.53,13.21,9.36,102.71,28.58,63.2,96.02,2.732984948415064,3001126.152962592,3629412.977941698,18121719.80666666,61.581205515257295,9.37,0.20647329563639966,0.7581023489153784,0.6541362773527345,93.47182023400786,117.79291071114115,3.6233404672715883,3.0501600853788693,
2025/04/26 10:45:00,5.0,13.26,9.5,103.4,28.53,65.4,96.0,2.715947953129327,2846337.0963529665,3384420.155292467,16922938.999999996,61.091233969225186,9.45,0.2005611490970385,0.7356796809790241,0.6457336723592855,87.2954751260628,109.19593791002666,3.567721310807337,3.0190476190476194,
2025/04/26 13:15:00,5.14,13.46,9.7,103.28,28.36,65.16,95.98,2.7285373378056534,2843484.297557369,3378981.2984270267,16978761.971111115,60.503321160989344,9.43,0.19827224491188525,0.7366962351135818,0.6457478663167364,87.5524186020391,109.20467458734365,3.550435618692721,3.007423117709438,
2025/04/26 15:45:00,6.55,13.6,10.33,101.21,26.61,64.85,94.03,2.793003827536846,2630437.784961343,3180093.9363494297,16229444.256666671,60.381651101035175,9.21,0.20389615023880198,0.7232547583553146,0.6400678751426655,84.15496081493629,105.70852136964248,3.336534028776132,2.889250814332247,
2025/04/26 18:15:00,7.13,13.72,10.56,100.77,26.26,64.55,91.98,2.7490667924246397,2520456.076169919,2998893.2965200166,15173632.918888891,58.93680368040049,9.19,0.2030664015406818,0.6956529640842005,0.6256664498398326,77.17835157989605,96.8441432625026,3.3275679576092547,2.8574537540805225,
2025/04/26 20:45:00,6.57,13.79,10.44,100.55,26.39,64.25,92.0,2.7526071975488864,2547152.1784020313,3042642.8021428213,15387058.95833333,58.91626374032688,9.18,0.20211384578443517,0.7001841884578931,0.6278106690564373,78.32366052253431,98.16395498119351,3.3366439889071264,2.874727668845316,
2025/04/26 23:15:00,6.71,13.74,10.45,100.4,26.25,64.22,92.03,2.764952942937105,2564731.829075141,3047399.0510296924,15517845.585000003,58.90437065105135,9.18,0.20079869580174278,0.7038666920073726,0.6294403614048607,79.25444741337863,99.16706466449669,3.339913911401712,2.8594771241830066,
2025/04/27 01:45:00,6.64,13.63,10.33,100.85,26.34,65.48,91.98,2.7261595438737296,2450371.262645429,2916280.4836227354,14630870.833333334,58.15142074826076,9.15,0.19649609656938447,0.682688406100892,0.6177541613691339,73.90143943185635,91.9739644279624,3.3124637049820236,2.878688524590164,
2025/04/27 07:30:00,5.52,13.4,9.8,99.78,26.28,62.09,91.77,2.7993617662531087,2722847.3445486296,3165350.430775404,16483757.54666666,57.55875589784358,9.12,0.18153452126718173,0.7258501865352649,0.6366779283334977,84.81097933428944,103.62193829554926,3.4295525984836703,2.8815789473684212,
2025/04/27 10:00:00,5.67,13.41,9.87,100.04,26.48,62.97,91.91,2.768944377522116,2658140.3733378546,3149474.6800640486,16081511.037777776,58.143572945946744,9.1,0.19074078040409725,0.7148849969051999,0.6330290131758363,82.03942606185517,101.375954793349,3.4022488915000464,2.9098901098901098,
2025/04/27 12:30:00,6.58,13.62,10.33,100.26,26.31,64.06,92.09,2.7610288513515746,2585407.756580875,3058767.6408592546,15584300.037777778,58.79237805472178,9.18,0.19888270196707833,0.7050038252665201,0.6296379209402116,79.5418683802642,99.28866668535659,3.3618883509524244,2.866013071895425,
2025/04/27 15:00:00,7.1,14.01,10.76,100.64,26.36,65.15,92.27,2.741459840535764,2508910.749561694,2987790.0665152287,15069535.359999994,59.215835612748435,9.25,0.20752233920617666,0.6933212090118896,0.6253428631575584,76.5889788814545,96.64496890011446,3.3236487158341204,2.84972972972973,
2025/04/27 17:30:00,7.99,14.23,11.16,101.19,26.36,65.09,92.23,2.755768517961841,2475650.346831088,2985208.8877677135,15049451.156666664,59.12982185666573,9.25,0.2082638375731164,0.6937193957466474,0.6256964375757168,76.68962426789972,96.86260134035746,3.2737536806058154,2.84972972972973,
2025/04/27 20:00:00,8.27,14.52,11.45,101.15,26.28,64.81,92.11,2.779496549389046,2437293.721407271,2997687.3705952223,15107108.68333333,58.78970258343281,9.19,0.20738503516091975,0.6955784190756541,0.6264850932432596,77.15950963832043,97.34803537804218,3.207833343921753,2.8596300326441786,
2025/04/27 22:30:00,7.57,14.53,11.22,101.11,26.36,64.64,91.99,2.766173102640929,2495303.164405709,2966117.3124801684,15107784.449999996,58.30973147058393,9.3,0.20043259401391836,0.695768514589267,0.6252075203051818,77.20755804063569,96.56166254728451,3.2857462506961927,2.8344086021505372,
2025/04/28 01:00:00,6.19,14.44,10.69,104.12,29.09,64.51,96.59,2.7638645971131575,2974971.064810641,3416668.1467649774,17666192.23111111,59.004336135504445,9.77,0.1806282894671217,0.7570560858575786,0.6521560545117853,92.71112923670341,113.1490482828713,3.6095973762907954,2.977482088024565,
2025/04/28 03:30:00,6.08,14.42,10.64,104.31,29.11,64.46,96.27,2.763101813354676,2958740.058486121,3413203.1225767448,17606888.016666662,59.01122750079725,9.75,0.18038132402553134,0.7557532168434585,0.6514229892948308,92.36924729885187,112.69783132873508,3.5967815597459856,2.9856410256410255,
2025/04/28 06:00:00,5.06,14.2,10.26,103.36,28.76,63.68,95.94,2.771964047311627,2940670.0432483745,3520894.955756589,17911775.358888887,59.43184413613545,9.49,0.18878673391095974,0.7577974047691396,0.6529814357138571,93.2501090066028,114.95141031922878,3.541629105778236,3.030558482613277,
2025/04/28 08:30:00,4.8,14.05,10.11,103.37,28.88,62.86,95.52,2.7596455331808647,2977791.2224092633,3613706.319783788,18190750.881111108,60.04176719195266,9.44,0.19507827883593604,0.7592605358199911,0.6538837241197372,94.31388604620406,117.17150073898976,3.5540066265398,3.059322033898305,
2025/04/28 11:00:00,5.73,13.99,10.24,99.95,27.02,65.83,92.79,2.791694584917325,2900309.217899939,3360097.8804434296,17477714.173333336,60.77906844835189,9.45,0.20658396550206173,0.7506152692143595,0.6529129447278773,91.07058343206833,114.78288750453153,3.5375067858982012,2.8592592592592596,
2025/04/28 13:30:00,6.81,14.29,10.87,101.34,27.15,67.41,92.74,2.772462555881838,2745498.583340083,3173583.215005781,16411012.890555555,61.5495140267401,9.63,0.2115172868424838,0.7303504745346334,0.6454232828957642,85.94846882168596,109.00488671146773,3.4534232425074793,2.819314641744548,
2025/04/28 16:00:00,7.12,14.67,11.15,101.48,27.01,68.56,92.68,2.7375043183779115,2642517.316958152,3058433.6822097236,15606903.620000001,61.34743835373263,9.65,0.21908932867309547,0.7095870406263931,0.636221980766082,80.70031852636315,103.34129304346564,3.42095891515559,2.798963730569948,
2025/04/28 18:30:00,8.37,15.02,11.85,101.71,27.08,69.1,92.62,2.741727750070955,2524788.9154168605,3016001.6973350174,15191909.040000007,61.06094068963438,9.61,0.22218749648959352,0.7002362331388744,0.6319540067765647,78.33681529785076,100.71426589866167,3.309792534695941,2.81789802289282,
2025/04/28 21:00:00,7.54,15.09,11.61,101.46,27.04,68.31,93.1,2.775091984804814,2677838.36397108,3114238.608021741,16074105.935555551,61.655363972478256,9.72,0.22010407714329241,0.723094910583157,0.6435528039074463,84.11455780952008,107.85356782147797,3.3923254525177318,2.781893004115226,
2025/04/28 23:30:00,7.44,15.07,11.54,101.24,27.1,67.52,93.6,2.7951907712694837,2798267.684664042,3242622.93062707,16886027.742222223,61.37287080097724,9.69,0.21851613105169082,0.7403146753648727,0.6522451504170461,88.46701290071394,113.20388867369647,3.4501063206731586,2.7966976264189887,
2025/04/29 02:00:00,6.07,14.97,11.06,102.75,28.61,67.38,95.75,2.762903547146366,3054363.37370963,3596876.457375874,18377299.520555556,62.132841540814354,9.82,0.2127395925318642,0.7625714297718473,0.6561947515894827,96.72108871232534,122.85780892168138,3.5788040520425506,2.9134419551934827,
2025/04/29 04:30:00,5.86,14.84,10.93,102.25,28.48,66.5,95.04,2.766177193692718,3071715.293269876,3617211.5205119485,18503327.101111118,61.90292673984152,9.76,0.21110922514775216,0.7632494313062773,0.6563455140689753,97.21403325389984,123.2287616395402,3.583110866686005,2.918032786885246,
2025/04/29 07:00:00,4.93,14.61,10.61,101.07,27.67,65.63,94.33,2.785972036200068,3042371.2693718295,3662339.565784121,18679705.916666668,61.89695791878762,9.49,0.21729469618926398,0.7635262089103438,0.6568457908726358,97.41526585033256,124.45969814699032,3.5298710118024035,2.915700737618546,
2025/04/29 09:30:00,6.02,14.42,10.6,97.46,25.42,65.25,90.53,2.850085448795314,2827295.454898099,3307380.665473515,17484928.853333335,61.38918982176796,9.27,0.22297468180451685,0.751232725933508,0.6539786195976576,91.22665133862327,117.40499209277083,3.424252301805412,2.74217907227616,
2025/04/29 12:00:00,6.56,14.61,10.91,98.67,25.78,66.78,89.57,2.8007597582516794,2682545.4830223257,3067158.7208839683,16104074.909999995,60.2984657988323,9.42,0.21438463792108758,0.720467589430056,0.6409038366081801,83.45047804571465,106.22307311415906,3.399194788020632,2.7367303609341826,
2025/04/29 14:30:00,7.26,15.01,11.49,99.22,25.79,67.12,91.58,2.881151486791819,2787617.573794662,3220962.9570233314,17312262.109999992,60.46034146728567,9.48,0.2092488296150631,0.7532605418995305,0.6534138041093444,91.73920061192574,116.01525745104772,3.3703625690413133,2.720464135021097,
2025/04/29 17:00:00,7.98,15.44,11.91,98.95,25.58,66.83,89.87,2.8617561357349284,2631455.1336994614,3062925.66391652,16296515.840000005,59.09311218939979,9.41,0.20840213126118345,0.7273121373035565,0.6431502272209398,85.18050093607803,107.6057734614529,3.283878753539175,2.718384697130712,
2025/04/29 19:30:00,7.54,15.71,12.01,98.45,25.57,66.53,89.93,2.8809016756960353,2703840.6323347557,3036278.3296185737,16537292.200000003,58.61763941028994,9.57,0.1992822752051862,0.7358169028906334,0.6455207030637223,87.3301592356011,109.0648508598704,3.336780348538908,2.671891327063741,
2025/04/29 22:00:00,7.24,15.74,11.93,98.25,25.56,66.07,90.0,2.8994527684759372,2734283.1109351707,3092543.5171094853,16895183.567777783,58.5096502795455,9.52,0.1976455769908092,0.7441049711826474,0.6494010676998854,89.4250452860774,111.4532963508735,3.3333594757849476,2.6848739495798317,
2025/04/30 00:30:00,7.28,15.72,11.94,98.01,25.61,66.28,89.92,2.8857088682612995,2696873.925402434,3096456.3578694267,16718433.893333334,58.12092525278155,9.44,0.19867395151258566,0.7375778955600876,0.6462886170925043,87.77526644855135,109.53751798563921,3.311208970311829,2.7129237288135593,
2025/04/30 03:00:00,7.25,15.71,11.92,98.17,25.63,66.14,89.75,2.886826569792543,2709848.907032138,3065533.3065644805,16673093.433333332,58.06203390323719,9.51,0.19477270265555224,0.7381018813413582,0.6456936403077017,87.90770870954398,109.17129734604632,3.330132239217082,2.695057833859096,
2025/04/30 05:30:00,6.91,15.52,11.66,97.15,25.37,65.3,90.33,2.9182494132192445,2767965.4556228416,3159780.7394085643,17299228.63777777,58.54985897201527,9.41,0.19718647523300917,0.7528406236840702,0.6526516254832103,91.63306239238976,114.13990866557141,3.333847238707079,2.696068012752391,
2025/04/30 08:00:00,6.12,15.26,11.17,96.34,25.73,64.28,89.67,2.890731602818976,2826283.675435499,3307405.4401226486,17731408.358888887,59.00831505511957,9.31,0.20222821333958838,0.7575904214168669,0.6536919202621908,93.09962068391528,116.69956526495352,3.372369578780054,2.7636949516648763,
2025/04/30 10:30:00,6.66,15.26,11.33,97.77,25.58,64.38,89.23,2.886375136845277,2798030.476552465,3247146.9163757786,17449221.319444448,59.01529835887226,9.33,0.20496968800601703,0.7520765610405498,0.6530070380876654,91.4399384801362,115.01440523795819,3.36986281434859,2.7416934619506965,
2025/04/30 13:00:00,5.13,15.57,11.47,97.64,25.94,64.82,89.77,2.8895999716489245,2994713.072616495,3503419.560054284,18777594.55,59.66434857427771,9.39,0.2060806725983548,0.7656621837668347,0.6569263037436768,98.96823747795086,124.65780094037518,3.403247537706016,2.762513312034079,
2025/04/30 15:30:00,5.27,15.9,11.82,98.21,26.1,65.27,90.31,2.896387662300397,2956174.948779174,3558142.971886702,18868588.73777778,59.71832141194682,9.35,0.2099997242675408,0.7661370728222389,0.6573552620184338,99.3135080353701,125.71325743309434,3.342411408971714,2.7914438502673797,
2025/04/30 18:00:00,5.41,16.28,12.19,98.11,26.14,65.8,90.87,2.9061257762728223,2926700.323431686,3562048.227138394,18857719.46055556,59.51672720464205,9.36,0.21133249569003,0.7660997731094591,0.6574276280481565,99.28638908520567,125.8913148349816,3.303169138490739,2.7927350427350426,
2025/04/30 20:30:00,7.95,16.44,12.61,98.76,25.69,66.41,91.06,2.926835376802138,2994603.404533131,3364823.153563309,18613634.050000004,59.21763661824957,9.68,0.20188392229728624,0.7665681291149489,0.6569953110037604,99.62690975470413,124.8275940530716,3.3821312431270147,2.6539256198347108,
2025/04/30 23:00:00,7.68,16.44,12.48,97.7,25.72,66.28,90.01,2.9204052182617533,2857638.442336918,3283774.85969229,17936009.37333334,59.052217612311324,9.59,0.20505675097987844,0.7607250621714672,0.6550258623215637,95.37867754635988,119.98174418605022,3.3362151234277735,2.681960375391032,
2025/05/01 01:30:00,7.7,16.41,12.53,97.87,25.76,66.95,89.93,2.923900269594504,2775196.1642692643,3183251.418363324,17422496.37333333,58.69982868698588,9.61,0.2012128678816347,0.7571745782775107,0.6534778030018147,92.79727976684042,116.17272742081391,3.3142252295193932,2.6805411030176898,
2025/05/01 04:00:00,7.63,16.31,12.41,97.94,25.64,66.05,89.84,2.9286833479029295,2920445.539714653,3248798.2023870535,18068371.51166667,58.67987555015259,9.68,0.19566180507087685,0.762646192595738,0.6551620596856708,96.77544541224624,120.316859279291,3.3788914218703505,2.6487603305785123,
2025/05/01 06:30:00,6.16,16.09,11.95,96.9,25.63,64.5,89.74,2.924258607980416,3074233.984012903,3536862.181315059,19333168.335555553,59.30671460942881,9.46,0.20200292184009386,0.7709409465257714,0.6586220824974965,102.80618939423552,128.83028297709473,3.386244352911517,2.709302325581395,
2025/05/01 09:00:00,5.27,15.88,11.78,97.87,25.76,63.79,90.09,2.908949413548683,3123049.5465623867,3694767.439552833,19833315.088888887,59.91342394992347,9.34,0.20996741038794858,0.7735252942481422,0.6601165292423342,104.68515284578453,132.50738541962002,3.387375396267846,2.7580299785867237,
2025/05/01 11:30:00,5.3,15.97,11.88,98.2,26.14,64.67,90.46,2.893751574794076,3092051.2689996026,3653609.073804194,19520882.266111102,60.077406528025165,9.44,0.20998184617138688,0.7714269375337205,0.659332667478783,103.15953168399123,130.57868503914244,3.3968229357402295,2.7690677966101696,
2025/05/01 14:00:00,6.97,16.36,12.23,98.4,26.24,65.54,90.83,2.8989880847651652,3050327.949875126,3553617.5448830915,19145360.35499999,59.98913994550037,9.59,0.2080555063686187,0.7695704269684347,0.6585108803392357,101.80974602263278,128.55666885919547,3.388135627366333,2.7361835245046926,
2025/05/01 16:30:00,7.42,16.81,12.68,98.4,26.2,66.36,90.92,2.9129103540030434,2957974.1742575103,3425672.291443243,18595578.07555556,59.344277848577406,9.67,0.20524718107098935,0.7659197021345212,0.656968916341644,99.15546754641282,124.76264970035888,3.349241259696182,2.7094105480868667,
2025/05/01 19:00:00,7.82,17.11,12.98,98.4,26.17,66.85,90.95,2.9227103592477386,2905164.1078010746,3318000.2816010085,18189085.38333334,58.92888962300117,9.77,0.20173342719523302,0.7635135733056134,0.6558550600250644,97.40607906818637,122.02199413905453,3.33586928450396,2.678607983623337,
2025/05/01 21:30:00,7.93,17.22,13.09,98.55,26.19,67.33,90.98,2.9223404318287254,2833247.2447916064,3248837.962038403,17774488.600000005,58.60998948714615,9.77,0.2017245568045597,0.7601865550409007,0.6546229803236525,94.98715313655235,118.99044865557367,3.3154524970505843,2.6806550665301945,
2025/05/02 00:00:00,8.63,17.17,13.33,99.33,26.22,67.77,90.44,2.9151920526748003,2744242.0510807005,3090437.499943981,17009790.923888884,58.06868480351085,9.85,0.19759423639680904,0.7499579060365333,0.6523061450262522,90.90442879834559,113.28985025000395,3.3071516423943197,2.6619289340101524,
2025/05/02 02:30:00,8.4,17.1,13.22,98.99,26.07,68.18,89.88,2.8933752898184277,2684021.0557371434,2968810.2196480315,16356307.48888888,57.8435989456882,9.9,0.19449048232602748,0.7354659075197486,0.6442876983755126,87.2414419036045,108.30591071788582,3.306363713610398,2.6333333333333333,
2025/05/02 05:00:00,8.34,17.02,13.14,98.59,26.02,67.41,90.91,2.931122499318534,2843937.892698428,3168512.017922654,17623826.305555552,58.28894594781332,9.85,0.19486852831907214,0.7598418243652973,0.6540846555175367,94.73651490607506,117.6658946249949,3.341334971683806,2.6416243654822336,
2025/05/02 07:30:00,5.41,16.7,12.62,98.37,26.25,65.54,90.96,2.9122330618876893,2995343.053289582,3636881.5639248714,19315201.998888876,59.53972206512066,9.44,0.21239653021592186,0.7698174946173679,0.6588915484654083,101.98937784168366,129.49330691705066,3.305356248021506,2.780720338983051,
2025/05/02 10:00:00,7.07,16.63,12.48,98.33,26.14,65.94,91.02,2.907682374554409,3006312.435929899,3478948.2457365342,18857670.11333333,59.99761942584183,9.66,0.20886407021358835,0.7679530821204149,0.6579602004310072,100.6338470398265,127.20171496571437,3.369320993203656,2.7060041407867494,
2025/05/02 12:30:00,7.59,16.81,12.73,98.72,26.1,66.34,91.07,2.908367333802813,3008252.5590099986,3436036.222335834,18742957.67666666,60.00192865670999,9.75,0.20983350010583982,0.7673886846253236,0.6578125648829307,100.2234989058536,126.83845609663014,3.3813339683486587,2.6769230769230767,
2025/05/02 15:00:00,8.49,17.28,13.29,98.29,25.7,66.13,90.32,2.9666627193073314,2891501.127112167,3268313.071382929,18274706.41333333,57.27844856257019,9.69,0.18937810773633168,0.7644771434058081,0.6554504301551478,98.10664772060815,121.02639795064573,3.291515488051546,2.652218782249742,
2025/05/03 01:30:00,10.24,17.9,14.26,98.83,25.61,66.72,89.49,2.9188704950567024,2521739.1427390655,2952679.2081283894,15979693.784999996,57.922201230987866,9.73,0.2123938188655005,0.7245287094533834,0.6425850141513091,84.47696375824144,107.25787301028727,3.1354077611099394,2.632065775950668,
2025/05/03 04:00:00,10.02,17.71,14.1,99.37,25.6,66.3,90.04,2.9493351582070986,2601324.315854766,3011735.5332727963,16555405.533333343,58.00879817540965,9.75,0.20648504460248293,0.7400681404955589,0.6493290841769098,88.40469892833109,111.40898898880124,3.1671608823209016,2.6256410256410256,
2025/05/03 06:30:00,9.79,17.53,13.91,98.64,25.55,65.88,90.03,2.967023490432142,2635040.8043602477,3064070.397375218,16910024.541666668,57.95571111860272,9.69,0.20342692044914,0.7485923221800717,0.6524671775166121,90.55926482637263,113.68607244100387,3.1720291941139864,2.6367389060887514,
2025/05/03 09:00:00,9.55,17.39,13.74,98.94,25.58,65.47,90.02,2.965394613668545,2645795.1973985024,3095624.864547399,17026202.41666666,57.90188667802494,9.64,0.2025936421291511,0.7504421267549632,0.6526571968716426,91.02682007127672,114.15361712731645,3.1767988349909193,2.6535269709543567,
2025/05/03 11:30:00,9.37,17.1,13.49,98.77,25.51,66.02,90.01,2.949165390654861,2626055.975064454,3067501.9074971136,16791863.14055556,58.14138514413986,9.6,0.20468715873034476,0.7441524906121749,0.6510287835881262,89.43705626216199,112.4551894816418,3.1830298535824055,2.6572916666666666,
2025/05/03 14:00:00,9.58,17.23,13.63,98.56,25.6,66.58,89.99,2.931289067853768,2584142.320841683,3012509.3347427906,16406005.018333329,57.86512327140906,9.64,0.20398538784231593,0.7348699141042757,0.6460790793930209,87.09079904591255,109.40854315455772,3.172824435317802,2.6556016597510372,
2025/05/03 16:30:00,8.66,17.49,13.58,98.34,25.66,66.25,89.97,2.9615766206825174,2842648.5129062394,3181256.896276548,17840868.857777774,58.086951585316285,9.83,0.19703089222768605,0.7618020887939488,0.654934807287425,96.16173535335366,119.75770228587768,3.291225247783327,2.610376398779247,
2025/05/03 19:00:00,7.94,17.64,13.45,98.14,26.17,65.65,89.93,2.941553401032032,3028474.363490782,3394790.664110534,18894975.22,57.95892895737643,9.85,0.1940467698395893,0.7691908552418513,0.6574635647843202,101.53377642484526,125.9797375644698,3.356268124611338,2.6568527918781726,
2025/05/03 21:30:00,5.7,17.52,13.31,97.31,25.43,65.57,89.83,2.9775427905660528,2944798.467246178,3564082.3236246244,19381092.964444447,58.367375644115384,9.39,0.20864480684080303,0.7711013825884638,0.659121441954949,102.92283526796771,130.05896234418557,3.2114659275411057,2.708200212992545,
2025/05/04 00:00:00,5.73,17.55,13.38,97.52,25.59,65.68,89.72,2.9725485541553436,2933189.0999170393,3526562.4551852583,19202545.657777768,58.05496412668549,9.44,0.20540437351156746,0.7698482500237613,0.6584398725551186,102.01173871983396,128.38195343542955,3.221653143887031,2.7108050847457625,
2025/05/04 02:30:00,5.69,17.51,13.35,97.77,25.73,65.85,89.61,2.9628794301981642,2910160.58328848,3523214.326519873,19061928.599999998,58.2198393544636,9.44,0.20737633279591106,0.7685688232604894,0.6580927136144751,101.0815248378992,127.52776509242449,3.2199805436972713,2.725635593220339,
2025/05/04 05:00:00,8.63,17.46,13.51,98.01,25.72,65.89,90.32,2.9679022791750076,2824746.079056134,3213332.262184303,17921036.381111104,58.365561867028475,9.78,0.19736381364323638,0.7626646181633957,0.6552725347868579,96.78884181701697,120.5886844653118,3.2575928870192032,2.629856850715747,
2025/05/04 07:30:00,6.1,17.32,13.11,98.89,26.3,65.82,91.44,2.9186102499039803,2883831.4603105467,3502940.3159867944,18641077.84,58.235201483366325,9.48,0.2093488600552769,0.764307936830272,0.6566296009982275,97.98362519991713,123.92776061357175,3.269996505686086,2.7742616033755274,
2025/05/04 10:00:00,7.17,17.2,13.06,99.67,27.3,66.94,92.53,2.906392647868462,3022436.2644625,3389600.7264701095,18636483.323333338,56.90587416212202,9.91,0.1758609036523086,0.7671668294796778,0.655608044921704,100.06219796844738,121.41421079510675,3.4019730931286,2.7547931382441977,
2025/05/04 21:45:00,7.59,17.29,13.13,99.1,26.36,64.96,92.31,2.934539708643038,2994315.0474236268,3510336.7612801143,19088765.361111116,59.51862091966535,9.72,0.20405987781841434,0.7706931267466535,0.6586653927125337,102.6260107350429,128.93684823144247,3.300593221529652,2.7119341563786006,
2025/05/05 00:15:00,9.32,17.07,13.55,104.2,27.8,69.81,95.77,2.863264411782171,2735752.7135496205,3168164.9448475153,16905088.542222217,59.80407190709883,10.1,0.20183664358034925,0.7503695309949787,0.6526038520333236,91.00847082033467,114.02236157341811,3.3184530428869192,2.7524752475247523,
2025/05/05 02:45:00,7.54,16.8,12.74,103.43,28.68,67.95,95.94,2.817196549833033,2918596.672358045,3406807.259056908,17820450.834999997,59.634233630860706,10.05,0.19904208169660448,0.7599037248989654,0.6543566766964567,94.78152001098215,118.33520568939541,3.4462823519451407,2.853731343283582,
2025/05/05 05:15:00,7.38,16.57,12.56,104.48,29.35,68.28,97.27,2.7944188679581,3046901.3595233103,3502604.024262377,18302620.68555555,59.4637128906777,10.15,0.19113415826378635,0.7635777312472972,0.6552286490904397,97.45272543334669,120.48070323277157,3.5299949982456673,2.8916256157635467,
2025/05/05 07:45:00,6.26,16.44,12.34,101.64,27.92,64.16,94.66,2.845582965491107,3040319.151962358,3689596.80583817,19151122.833333336,59.99698838956198,9.67,0.20611488327547486,0.7686652320860817,0.6580462423224196,101.15161937591404,127.41342197376561,3.3972892836573467,2.887280248190279,
2025/05/05 10:15:00,6.84,16.38,12.3,102.37,28.43,65.31,96.29,2.8275636001137876,3139332.5494519826,3730138.36845735,19424460.000000004,60.338536195155996,9.84,0.20195773060199596,0.7714673041695451,0.6588140109254917,103.18888045649305,129.30252495814867,3.466777016049268,2.8892276422764227,
2025/05/05 12:45:00,12.06,16.56,14.31,104.08,26.73,66.46,92.59,2.5633945094236537,1910516.2069028507,2428638.436293708,11123493.095000004,57.202680064854576,9.44,0.21894000862968435,0.5576864913576418,0.5574133101117177,53.82394203054649,68.9114058141886,2.8661600449653823,2.8315677966101696,
2025/05/05 16:15:00,9.64,16.72,13.53,103.07,26.84,67.7,92.75,2.6765276947688865,2382558.626032878,3037055.6953702928,14506268.516666666,64.42361031146686,9.68,0.2904695746132766,0.6772752155947539,0.6344117437998118,72.53320537775156,102.22705437644615,3.2130849828211523,2.772727272727273,
2025/05/05 18:45:00,10.77,16.72,13.71,103.55,27.07,67.76,93.75,2.761040560110502,2389378.3488894813,3062891.0650818613,15054538.564999996,64.0733800952998,9.75,0.2661295565558865,0.6987861854693904,0.6409399846915439,77.97030231457036,106.24532301457667,3.126061413709517,2.7764102564102564,
2025/05/05 21:15:00,9.33,16.62,13.2,103.58,28.01,68.15,94.61,2.729346614627149,2524270.6359745665,3080955.139262723,15299132.309999995,61.75983609565594,9.91,0.23859526498710315,0.7026822864582019,0.6367992175511805,78.95507793720586,103.69659434265064,3.278926652848997,2.826437941473259,
2025/05/05 23:45:00,9.25,16.54,13.09,104.19,28.12,67.81,94.35,2.7510371575912917,2555731.1600225605,3075878.5090272394,15493304.45666666,60.01280063540747,9.89,0.2179268882990636,0.7081405207806034,0.6352129088765104,80.33469723320918,102.72018821678796,3.29055028773379,2.8432760364004044,
2025/05/06 11:30:00,7.81,16.13,12.43,103.32,28.11,66.59,95.13,2.8346389379789345,2806834.5430666073,3234568.4086132008,17125775.822222214,57.81839684859875,9.87,0.18200936440198864,0.7496511703708371,0.6487240850671622,90.82689851690783,111.03659939885095,3.4072413650668656,2.8480243161094227,
2025/05/06 14:00:00,7.95,16.44,12.69,103.72,28.14,67.56,95.07,2.785446963614862,2666674.640000292,3164139.974025884,16241952.90666666,59.72005593193421,9.89,0.20747351661600277,0.7272428671917461,0.6429094954411487,85.1629922735216,107.45759802232152,3.3389734944686684,2.845298281092012,
2025/05/06 16:30:00,9.66,16.61,13.27,104.16,28.01,68.51,95.02,2.7962461443853632,2587389.189851068,3103533.720338655,15913805.722222215,59.586129249408714,9.9,0.20859484887931384,0.7210887422923166,0.6399636144367236,83.60748018669017,105.64434672720539,3.267400459252388,2.8292929292929294,
2025/05/06 19:00:00,9.65,16.66,13.33,104.11,28.05,68.48,94.89,2.7910068448086487,2629365.578117639,3082484.398381138,15942397.96722222,59.45718506390597,10.01,0.20616049720933835,0.722377211748303,0.64010379786863,83.9331527794724,105.73063255785823,3.315103247339899,2.802197802197802,
2025/05/06 21:30:00,8.81,16.61,13.05,103.41,28.02,68.12,94.72,2.7924001932191023,2652840.5472220657,3116931.931224392,16112067.766666658,59.8615252539679,9.98,0.2086346700564161,0.7260772026034255,0.6425607844876787,84.86835974883608,107.24295914617122,3.3282951218162125,2.8076152304609217,
2025/05/07 10:15:00,7.47,15.88,12.1,103.57,28.07,66.93,95.67,2.8005789842093125,2775098.2220805297,3291606.7350687385,16990838.919999998,59.90305099439058,9.77,0.20565076144981426,0.7431609981360207,0.6507378538110826,89.18644735254821,112.27611612661423,3.3989320851813187,2.873080859774821,
2025/05/07 12:45:00,8.6,15.97,12.56,104.1,28.05,67.97,95.41,2.7764129192103155,2695059.0671569877,3145333.4612160544,16215918.008888885,59.972768874166434,9.92,0.20690137862561234,0.7269194912778297,0.642616119785558,85.08125601517405,107.2770191779351,3.382887094686441,2.8276209677419355,
2025/05/07 15:15:00,8.87,16.16,12.77,104.25,28.0,67.93,95.15,2.783364937840184,2628337.5399102815,3149962.204663485,16083694.62333333,60.68797549690049,9.87,0.21529915870643157,0.7244186812231724,0.6431726126158835,84.44915310363275,107.61955213966577,3.3103878940362796,2.836879432624114,
2025/05/07 17:45:00,8.76,16.06,12.63,104.11,28.03,67.89,94.89,2.7676226864662645,2681868.963198456,3134551.988656797,16098225.0,61.20280504378735,9.99,0.21768419994242325,0.7252058392786946,0.6441188401339599,84.64811459525835,108.20197494289195,3.379992840392122,2.805805805805806,
2025/05/07 20:15:00,7.99,16.07,12.45,103.65,28.02,67.62,94.64,2.7896486590319927,2656506.1830684994,3089146.3705038126,16028892.965555552,58.07075987235436,9.85,0.1885418253637003,0.7229114012614299,0.636644503319975,84.06817412822201,103.60136450150601,3.3518745260701928,2.844670050761421,
2025/05/08 13:00:00,7.13,15.78,11.9,102.88,28.26,65.97,95.38,2.768004992106962,2827519.703985959,3438137.6362975244,17343910.283333328,62.2070787781505,9.78,0.22908373386435865,0.7483692442501433,0.6539751726595312,90.50287981274704,117.39651086415543,3.4407008998735633,2.8895705521472395,
2025/05/08 15:30:00,7.6,15.93,12.2,103.45,27.97,65.77,95.26,2.8069911557192313,2846099.3893996268,3369700.1168411737,17448271.298333336,61.253711723935396,9.87,0.21531332008549073,0.7552557421708519,0.6540394113757295,92.2435059662043,117.55457092282253,3.4349844534440876,2.8338399189463024,
2025/05/08 18:00:00,7.69,16.01,12.28,103.1,28.0,65.16,95.15,2.830860351084213,2839475.5773415277,3415864.218543841,17708586.836111117,60.59879989252477,9.78,0.20781265599905346,0.7587051650295159,0.6544420705815484,93.91010082475266,118.54531827087646,3.380872753020742,2.862985685071575,
2025/05/08 20:30:00,7.06,16.02,12.06,102.12,28.0,64.54,94.84,2.8234101501030646,2870259.2463088487,3443628.1411047326,17827254.133333333,59.794261594282716,9.71,0.20477767941675845,0.7585422072328782,0.6541976421925122,93.79162151124287,117.94389956566239,3.4122000696917487,2.8836251287332644,
2025/05/08 23:00:00,7.07,16.08,12.06,102.52,28.01,63.88,94.35,2.82944893029553,2935271.4658047785,3490891.7641115645,18183065.602777775,59.56443583085121,9.73,0.20052186646542539,0.7614768020330848,0.6550271093305504,95.92523392219451,119.9848124652256,3.4287221067124456,2.8787255909558067,
2025/05/09 01:30:00,7.44,16.01,12.18,102.48,28.06,65.39,94.59,2.8166746944681216,2836631.593824796,3339256.630208509,17396031.400000002,59.75365417491179,9.82,0.20249567003511443,0.7534917592946322,0.6530443198263596,91.79764295078685,115.10613736081972,3.425841008896407,2.8574338085539717,
2025/05/09 04:00:00,7.44,15.79,12.08,102.66,28.05,65.52,95.19,2.8205106479349005,2877809.0996659496,3376730.2725042254,17641585.848333333,59.90064183286529,9.82,0.20055872528496843,0.757952194837264,0.6537265921177645,93.36264993063584,116.78487574201841,3.4444654252366016,2.8564154786150713,
2025/05/09 06:30:00,6.39,15.52,11.53,104.03,29.16,64.73,95.9,2.776453337461852,2834013.742510092,3442280.5352912284,17426367.749999996,60.07042346259806,9.74,0.1998034664517731,0.7516798445716942,0.6526543201269887,91.3396647170164,114.14653886589406,3.4424748501271853,2.9938398357289526,
2025/05/09 09:00:00,6.55,15.37,11.47,102.17,27.74,63.3,95.54,2.8259740132283726,2867766.9838293255,3528226.3504357226,18075488.54222222,60.12942294507036,9.47,0.2069615800043985,0.759652579508322,0.6547433762151312,94.59892344863663,119.28668405392169,3.3877893908701204,2.929250263991552,
2025/05/09 11:30:00,7.28,15.4,11.8,103.15,28.02,65.65,95.88,2.7960263494593955,2820454.9727175827,3303518.3013956547,17123373.715555552,59.47848579042511,9.73,0.1997662221817038,0.7452182821655979,0.6504522125864645,89.70644495194203,112.10029798606067,3.4482495966443074,2.879753340184995,
2025/05/09 14:00:00,8.07,15.63,12.18,103.83,28.07,66.1,94.81,2.8067697754684664,2733823.06009787,3242973.0391761963,16776090.374999998,60.59390127535653,9.82,0.2051906164778796,0.741747184740831,0.6499017959267918,88.8290929178102,111.76150503429224,3.3685315331972387,2.8584521384928716,
2025/05/09 16:30:00,8.35,15.96,12.5,103.66,28.04,66.84,94.66,2.7718844531683544,2644846.5476610507,3150228.425483767,16063839.855555553,60.48760348136642,9.85,0.2128223216111211,0.7229241236372745,0.6418428147709498,84.07138982659725,106.80103378778051,3.3400357813231554,2.846700507614213,
2025/05/09 19:00:00,8.77,16.22,12.7,104.1,28.33,68.15,94.89,2.730530630647026,2617503.2676155195,3089612.818621929,15583978.409999998,60.86125668527632,9.99,0.21994791966006297,0.7107264616781851,0.6370066028035155,80.98831775403384,103.82424429756048,3.368256286803828,2.835835835835836,
2025/05/09 21:30:00,7.9,16.05,12.39,103.32,27.9,66.33,95.12,2.755473683734643,2712414.744715656,3321296.7844569883,16626277.78166667,63.28734674307748,9.81,0.24615028820450188,0.732211056173384,0.6528534799335229,86.41874806933235,114.63657373231933,3.3712911809413026,2.8440366972477062,
2025/05/10 00:00:00,7.38,15.86,12.07,102.64,27.76,65.41,95.65,2.813680567763322,2884504.6607895996,3460624.4614123646,17853749.76,61.41488873627128,9.76,0.21869426188553492,0.7589828423028449,0.6552181012758694,94.11198753039965,120.45475022047229,3.426289852633969,2.8442622950819674,
2025/05/10 02:30:00,8.29,15.66,12.21,103.78,27.98,67.29,94.21,2.7425163389542395,2583851.9361039093,3091320.963249387,15564791.04888888,60.5079094465641,9.78,0.2147476750358663,0.7096354802992444,0.6353190361748983,80.71256210247459,102.78551178585953,3.3334438854962842,2.8609406952965237,
2025/05/10 05:00:00,8.21,15.38,12.02,103.5,27.99,67.34,94.28,2.7373153507148635,2599452.8565517515,3053585.096636413,15474693.703333333,59.50065133886443,9.78,0.20328543815883932,0.7073804508089186,0.6317542905690214,80.14258250575011,100.5913364010133,3.368308917126044,2.861963190184049,
2025/05/10 07:30:00,6.23,15.1,11.16,102.12,28.27,63.8,94.35,2.7921595666035675,2883818.722914,3452929.220079668,17693760.60833333,59.521850656164474,9.58,0.1989983354355228,0.7552440565948761,0.6530647902955229,92.24055232861087,115.15650517251323,3.479070925707395,2.950939457202505,
2025/05/10 10:00:00,6.59,14.99,11.19,97.74,25.84,64.62,90.26,2.88400830835656,2896333.040641079,3309286.2051493283,17897662.982222218,58.74507167600797,9.39,0.19612545694096042,0.7591179698166931,0.6538933533583825,94.21023269208135,117.1951935852782,3.4295299675393642,2.751863684771033,
2025/05/10 12:30:00,6.36,15.21,11.25,97.63,25.67,64.68,90.16,2.8985507284715157,2888264.9889969463,3325980.4168924703,18012894.89999999,58.89977221686695,9.36,0.19801438164536836,0.7602369730037893,0.6544178316237238,95.02380977867172,118.48567805196349,3.394197170800746,2.7425213675213675,
2025/05/10 15:00:00,6.89,15.64,11.72,97.49,25.6,64.84,89.54,2.9057676329323834,2741475.8504066467,3166410.77970471,17167515.444444444,58.31121582728986,9.39,0.19760036955992516,0.7484030271200857,0.6515904758022958,90.51141874612676,112.8009227727161,3.3177142655694833,2.726304579339723,
2025/05/10 17:30:00,7.26,16.01,12.14,97.63,25.57,64.79,89.46,2.922878134405134,2723336.2476006118,3157429.495300356,17189344.681666657,58.01263986017693,9.42,0.19717244889194502,0.7498041227106784,0.6522094490563235,90.8655586379198,113.18191374038925,3.2839130956367337,2.7144373673036095,
2025/05/10 20:00:00,7.3,16.05,12.15,97.6,25.68,64.73,89.37,2.9167706209449857,2685817.824933133,3041692.23620903,16706393.635555556,55.711690881241566,9.46,0.1743100681293563,0.7393512519940305,0.6419194738652718,88.22349871753502,106.84821906167612,3.286393829707843,2.7145877378435515,
2025/05/11 07:15:00,6.47,15.09,11.27,97.76,25.59,66.1,90.19,2.8791357152961803,2782079.9982053936,3180087.0663587553,17166464.40666667,59.5204803993779,9.41,0.20497960283992006,0.7478488216763857,0.6524613455296531,90.371338185469,113.67172277376487,3.3805096704214663,2.7194473963868226,
2025/05/11 09:45:00,6.52,14.89,11.18,97.93,25.38,65.64,90.27,2.8891894286715294,2867839.4320848114,3283465.4638441177,17772902.638333328,60.367982746277846,9.4,0.21012832924101896,0.7587233141878973,0.6545901073524343,93.9232962647416,118.90956435301877,3.4096771748868733,2.7,
2025/05/11 12:15:00,6.19,14.97,11.05,97.14,25.62,65.38,90.19,2.877494628598085,2870714.9917311957,3343032.1313495324,17880608.349999998,60.186438832524516,9.34,0.21109385984523926,0.758728143830386,0.6546510632543228,93.92680768142944,119.05954701151612,3.407863065448457,2.7430406852248392,
2025/05/11 14:45:00,6.68,15.31,11.48,97.45,25.64,65.59,90.1,2.892557813267994,2812152.1997141046,3278645.66509351,17618579.128333323,59.725336928666025,9.39,0.20834125990508168,0.7572768994592047,0.6539411352442498,92.87167291411116,117.31276143427161,3.364530054763251,2.730564430244941,
2025/05/11 17:15:00,6.6,15.68,11.68,97.44,25.74,65.8,90.0,2.8984780733161504,2945939.5422474323,3384175.2868104894,18348293.45555556,59.61726449635938,9.48,0.20530610458715845,0.7631674318155462,0.6559493045186254,97.1544150977177,122.25388373877739,3.399365963316528,2.7151898734177213,
2025/05/11 19:45:00,6.81,15.85,11.87,96.9,25.67,65.82,89.83,2.9052455371241135,2881737.065252758,3313136.227276247,17998216.13333334,59.451977786235204,9.5,0.20569573271166464,0.7607230425755961,0.6550643385829709,95.37720918867993,120.07641544503699,3.371816157648878,2.7021052631578946,
2025/05/11 22:15:00,6.78,15.81,11.78,97.63,25.69,65.57,89.91,2.899243693236988,2964341.134059658,3392818.816140277,18431548.837777775,59.607235466030545,9.5,0.20665189089251354,0.7637263985009781,0.6562417814962379,97.5608147332986,122.9735265179545,3.4065341863028866,2.7042105263157894,
2025/05/12 00:45:00,5.44,15.67,11.58,98.97,26.64,67.35,91.77,2.8572451167948993,2987824.31385288,3455508.611060734,18410752.176666666,59.0131434119163,9.53,0.2007963467048627,0.762463417766089,0.6554086384004123,96.64255802180422,120.92356888428188,3.461068813712999,2.795383001049318,
2025/05/12 04:15:00,7.93,15.43,11.97,103.7,28.04,66.58,94.69,2.791634826347766,2703376.674740818,3146687.251283345,16331819.423333332,58.75450710401782,9.79,0.18852151440680834,0.7302817767192116,0.6403700161396007,85.93110481234925,105.89449546469923,3.3849949808634636,2.8641470888661904,
