datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/05/12 06:45:00,7.65,15.21,11.76,103.24,27.96,67.62,94.0,2.7323429922682303,2621049.671447303,3010649.6462215064,15388261.52111111,58.58374071605027,9.8,0.19226971083623182,0.705502287326345,0.628570682419519,79.66785928418147,98.63175908218142,3.410626272462601,2.8530612244897955,
2025/05/12 09:15:00,9.21,15.04,12.15,100.1,25.31,66.82,90.02,2.751742865087138,2211744.959691301,2660409.4366181055,13407470.755555555,59.06973968087931,9.26,0.216749480986449,0.6510762983134898,0.608716624170721,68.10972200230694,86.95777449095885,3.0806180284399596,2.7332613390928726,
2025/05/12 11:45:00,9.31,15.16,12.2,99.7,25.34,65.08,90.03,2.8044379057815956,2305536.2690546084,2828651.7937792623,14399110.733333334,59.15461879396963,9.21,0.21862648945706634,0.6820358740734946,0.6216432969782201,73.7365059161684,94.367808636017,3.1045636445727305,2.7513572204125945,
2025/05/12 14:15:00,9.64,15.47,12.53,99.7,25.37,65.78,90.05,2.8017651623092545,2261229.0581354965,2726628.4500361723,13975390.054999994,58.608905491943915,9.33,0.21262608373222078,0.674438527606685,0.6165126459418995,71.81620620661073,91.20978574833389,3.092190808974735,2.7191854233654875,
2025/05/12 16:45:00,10.0,15.9,12.96,99.97,25.47,66.49,89.6,2.7874303421157096,2182397.9657557025,2656849.585344718,13489625.404444443,58.00132249793029,9.33,0.21087466065675428,0.6568176807386558,0.6100401794446794,68.98797765710708,87.42334609926803,3.021747340213472,2.729903536977492,
2025/05/12 20:00:00,7.94,16.22,12.94,100.03,25.1,64.98,89.81,2.6900708057911964,2382868.872856588,2953104.274686608,14354650.627777776,61.19608362448611,9.17,0.27880324860903233,0.6619342769158189,0.6255019545925119,69.77066015291618,96.74289300159754,3.2282179899225474,2.7371864776444927,
2025/05/12 22:30:00,9.58,16.19,12.93,99.12,25.27,65.57,89.82,2.792452784685978,2256203.8735863594,2783003.755820446,14072277.694444442,58.86932177036152,9.28,0.22988551497158213,0.6725450608017668,0.6189425099344933,71.39378508339453,92.7054177935116,3.072518617601204,2.7230603448275867,
2025/05/13 01:00:00,10.07,16.06,13.0,99.62,25.22,65.32,90.07,2.826560215802119,2307541.649777204,2792298.2580388095,14415592.125000002,59.315465167544346,9.39,0.2239834305339668,0.6846437152535834,0.6240816264253266,74.39566193631374,95.86865134529879,3.0863721950057053,2.685835995740149,
2025/05/13 03:30:00,9.56,15.88,12.76,99.05,25.38,66.24,90.19,2.797269115964223,2220500.7076859414,2701363.9348243764,13768321.447222224,56.91779077322428,9.24,0.20541708541599535,0.6636570376555441,0.6115246363359638,70.03418977862022,88.13956164069545,3.0487075882457506,2.7467532467532467,
2025/05/13 06:00:00,9.65,15.68,12.61,99.66,25.52,65.77,89.31,2.7769536271428494,2235467.0547433957,2672863.683858252,13630745.455555556,56.91650816470536,9.31,0.2015700264162909,0.6590713277138098,0.6083713314762909,69.33271661599987,86.83631490536831,3.083206685298375,2.741138560687433,
2025/05/13 08:30:00,6.85,15.52,11.71,98.2,25.6,65.6,89.66,2.888465503030222,2695849.5656077177,3123504.1434530695,16809571.130000003,58.4002907221095,9.38,0.19934075173544044,0.7396187306297266,0.6474835293030402,88.29110642091935,110.27301141189787,3.3037697647969564,2.729211087420042,
2025/05/13 11:00:00,7.16,15.55,11.85,97.22,25.17,65.44,87.95,2.8499500739361894,2584399.29356853,2935561.284664715,15732148.96,57.536204694990886,9.38,0.199833900398385,0.7128561696071204,0.6338594762989086,81.52662116500838,101.88712219325298,3.2896264708191865,2.6833688699360336,
2025/05/13 13:30:00,8.85,15.93,12.6,96.39,23.96,65.27,87.91,2.9576877350440443,2410392.2051633736,2924695.460939445,15780156.724444445,58.31543299245851,9.07,0.21318897387509772,0.7175069976071248,0.6390964308417324,82.70216103233369,105.1105771097892,3.042844650314057,2.6416758544652703,
2025/05/13 16:00:00,9.72,16.36,13.09,95.3,23.6,65.17,85.79,2.918229280979204,2225094.1240842743,2684097.236511821,14326719.86777778,57.240618280028116,9.08,0.21499841278752949,0.683188455610985,0.6215376480120708,74.02783157853769,94.30277949043327,2.97183053413571,2.5991189427312777,
2025/05/13 18:30:00,10.69,16.72,13.66,96.2,23.6,65.75,85.29,2.9109882688566486,2146126.0555147068,2549375.572117021,13669133.182222225,56.94017547789258,9.22,0.21209901551757696,0.6691710867733366,0.614478271500855,70.8776704005218,89.95758578355088,2.9349000628780066,2.5596529284164857,
2025/05/13 21:00:00,10.78,16.89,13.81,95.41,23.59,66.61,84.8,2.798528259936414,2087100.64520387,2402757.606875453,12565496.374444444,57.77558135267674,9.36,0.22561590623895383,0.6232465190404196,0.5959187182592428,63.852618188550395,82.45600433039567,2.9430468297922436,2.5202991452991452,
2025/05/14 01:30:00,7.54,16.71,12.67,97.37,25.61,65.71,88.47,2.9033447137386723,2721935.732122255,3168741.969647077,17103218.220000003,59.990314887978,9.61,0.21985488017093796,0.7484266271196407,0.6534183087659728,90.51738386467308,116.02634120752612,3.2859108111821818,2.664932362122789,
2025/05/14 04:00:00,7.08,16.53,12.43,96.94,25.71,64.95,90.02,2.9307723947229625,3070310.878932563,3514037.970042793,19297848.380555548,59.26548383651607,9.57,0.20297672532006775,0.771199552692213,0.6587819309633098,102.99421035244552,129.22359186286732,3.3736294834194744,2.6865203761755487,
2025/05/14 06:30:00,5.39,16.33,12.15,97.2,25.53,64.19,89.94,2.9487844186934784,3045900.1638123384,3579212.020258171,19536649.45833333,57.81745575239711,9.3,0.19472792253393265,0.7716664036572578,0.6584152606378576,103.33363677445493,128.3213955457299,3.3255918487329055,2.74516129032258,
2025/05/14 09:00:00,5.28,16.13,11.93,97.03,25.09,64.45,89.86,2.963815777060412,3012433.824702898,3540720.9650125247,19422963.559999995,57.92050514682177,9.21,0.19583443097998599,0.7708903813082633,0.658201872395809,102.76942568988405,127.79635145921827,3.3040679509931383,2.7242128121606948,
2025/05/14 11:30:00,6.84,16.32,12.21,97.18,25.64,64.81,88.76,2.9439876205556392,2917250.7200146234,3323547.9730319083,18373427.44722222,57.25960556892153,9.47,0.1865334323833996,0.7639478972999956,0.6550861752640748,97.72185658701375,120.13014483598486,3.3376984785735564,2.707497360084477,
2025/05/14 14:00:00,9.41,16.72,13.2,94.85,23.74,65.18,86.04,2.99589007176623,2438961.8688768377,2856290.869607372,15864609.444444444,56.15634606419451,9.18,0.1980810606580418,0.7207350270081798,0.6375322280707776,83.51807537141988,104.14777762943663,3.049484375574758,2.5860566448801743,
2025/05/14 16:30:00,9.8,17.09,13.59,95.17,23.62,64.96,86.01,3.0175890882904586,2462203.9867779342,2861156.5703586005,16064347.26111112,56.12838489379567,9.24,0.20019472063498056,0.7261739599553115,0.6407718865455276,84.89281606599567,106.14185509427202,3.047730900684992,2.5562770562770565,
2025/05/14 19:00:00,9.85,17.43,13.79,95.22,23.68,64.54,85.97,3.0280138160508665,2496825.7805479844,2861499.9408326447,16225701.879444437,56.47385921977195,9.36,0.2015988191593187,0.7317593013439094,0.6439478671210299,86.30456285062961,108.09673748196953,3.065894934116988,2.52991452991453,
2025/05/14 21:30:00,11.1,17.51,14.27,95.66,23.66,66.2,85.86,2.986389415803531,2328972.153392283,2691512.5266848262,14993750.334444443,56.41081494460832,9.4,0.2059545935583126,0.7033983974042093,0.6302443065972037,79.13608161363933,99.66190972411455,2.9942845421704907,2.5170212765957447,
2025/05/15 00:00:00,10.92,17.45,14.16,95.88,23.51,66.63,85.99,2.9759337007149838,2303208.376788507,2651016.247020163,14744048.977777777,56.45596742468143,9.38,0.20780789262224797,0.6971935586564219,0.6274067419136448,77.56775113176317,97.9153293871122,2.9924761290823128,2.5063965884861403,
2025/05/15 02:30:00,10.4,17.33,13.96,95.55,23.64,66.05,86.01,2.9881187505160662,2385914.8203411717,2726153.271701006,15276082.16444445,56.55452676476534,9.4,0.20467689582758253,0.7097476171179504,0.633262430543536,80.740905722359,101.51962805905761,3.0354722135342547,2.5148936170212766,
2025/05/15 05:00:00,10.26,17.11,13.77,95.27,23.66,65.63,86.03,2.9893851911028775,2411687.7991814665,2756026.696968536,15448917.733333336,56.59952777903709,9.37,0.20327929393946592,0.7134559767020825,0.6348844555809113,81.67822796552286,102.51801835223925,3.0510406869341753,2.5250800426894346,
2025/05/15 07:30:00,9.34,16.83,13.29,94.94,23.58,65.22,86.04,2.983617730006783,2466471.9696166255,2811686.9368282408,15748611.193333337,56.484905757889635,9.28,0.20302251629752113,0.7180553411595816,0.6372006171911211,82.84075994566655,103.94366420594129,3.0930915790226523,2.5409482758620694,
2025/05/15 10:00:00,9.25,16.8,13.22,94.71,23.59,64.94,86.04,3.010962235474521,2496110.5502255186,2856769.9936506352,16117939.50555556,56.44742774208123,9.26,0.19863532259877825,0.7280299949471392,0.6413874131889138,85.3619461065034,106.52072460109817,3.0866912488712743,2.5475161987041037,
2025/05/15 12:30:00,9.14,16.89,13.22,94.84,23.71,64.66,86.04,3.011694872610114,2539983.288630253,2858466.056780546,16259090.906666676,55.77898632306409,9.32,0.19132484519225304,0.7314570534282079,0.6415632088667119,86.22816688958676,106.62893051300252,3.122821437746936,2.5439914163090127,
2025/05/15 15:00:00,9.57,17.32,13.66,95.19,23.67,64.38,86.09,3.0470051237721654,2534193.345426989,2857413.3443569965,16428880.881111115,55.355068455599906,9.36,0.18755902512963465,0.7374710402386704,0.6437999671177562,87.74825777604326,108.00570194043271,3.0869630701727133,2.5288461538461537,
2025/05/15 17:30:00,10.59,17.61,14.16,95.45,23.63,65.29,86.14,3.0372557979099803,2401738.5159129156,2810753.6583464374,15832310.81666666,55.17318405641356,9.27,0.19454521049818593,0.7220307718445953,0.6374500547353834,83.84558688401185,104.09719822495768,2.9893011395806983,2.5490830636461705,
2025/05/15 20:00:00,10.45,17.69,14.16,95.29,23.75,65.87,86.19,3.0084383996960575,2404200.3315615435,2727675.4158183704,15439532.239999993,55.21474015884576,9.43,0.19254536126296015,0.7140743133345572,0.6329848150948403,81.8345182783239,101.34874995123357,3.0328271122355597,2.518557794273595,
2025/05/15 22:30:00,10.44,17.67,14.18,95.1,23.56,65.78,85.94,3.013575456628799,2374566.545710442,2715830.7115835166,15340900.959999995,55.30511731358507,9.37,0.19563662550401664,0.7114118364593469,0.6322583595403817,81.16155258003086,100.90160138244354,3.007453591981762,2.514407684098186,
2025/05/16 01:00:00,7.62,17.45,13.28,96.82,25.64,65.58,89.23,2.9698120635991416,2863989.7399961534,3239038.2270482746,18125430.950000003,57.20084046609139,9.69,0.18993854979813804,0.7633457654251626,0.6550717630789993,97.28407347602199,120.09468349812163,3.280518536542644,2.646026831785346,
2025/05/16 03:30:00,7.71,17.35,13.17,97.35,25.73,65.6,90.13,2.959585751251864,2946222.032555677,3394510.1569108353,18766541.584999997,58.08189111723988,9.63,0.19783057509562657,0.7677140611181841,0.6571610801286628,100.4600655771186,125.2354707848587,3.2895361505702776,2.6718587746625126,
2025/05/16 06:00:00,7.21,17.04,12.86,97.09,25.71,65.15,89.77,2.9516434715258826,2990611.463735058,3408716.9643787667,18889138.314444438,57.986074673352505,9.61,0.19479878641461898,0.7684450066347553,0.657237675006281,100.99150331624008,125.42393331295109,3.3286661087230947,2.675338189386056,
2025/05/16 08:30:00,7.75,16.8,12.8,93.73,23.52,63.31,85.62,3.072881749918384,2724054.317169638,2961019.8439568672,17470178.910555553,55.23148494609899,9.34,0.1761917520330277,0.7589775796235055,0.6526904826677836,94.10816127200903,114.23551719013861,3.1981113434512087,2.518201284796574,
2025/05/16 11:00:00,8.47,16.81,13.07,94.72,23.81,64.35,85.96,3.049842472547141,2609232.6691348506,2952957.320220597,16964438.272222217,56.11740079325813,9.31,0.18741409604168577,0.7501494742454228,0.65017575797146,90.95284943804026,111.93013439561973,3.1310600824417003,2.5574650912996777,
2025/05/16 13:30:00,8.08,17.04,13.14,95.11,23.73,65.15,85.96,3.0554610954326997,2599278.470769506,2906341.138885277,16822812.092777763,56.851370675272165,9.41,0.19093124545454188,0.749611183278242,0.6506930624687546,90.81679140864338,112.2485461197486,3.128558038127615,2.5217853347502657,
2025/05/16 16:00:00,9.58,17.42,13.84,95.37,23.82,65.94,85.96,3.034990435925691,2485031.2233016426,2877237.233159666,16275065.473333327,56.566275237689524,9.36,0.19983214505326358,0.7339432308700388,0.6446809067809944,86.85657127266019,108.54793870523812,3.0464131765667384,2.5448717948717947,
2025/05/16 18:30:00,9.93,17.55,14.03,95.56,23.72,66.12,85.98,3.0315666576627724,2450261.485368875,2830279.4239317165,16008942.986666664,56.49985006884094,9.38,0.20150538329757087,0.7279075718532476,0.6419464831780277,85.33100253526175,106.86484385787864,3.0295603520004697,2.528784648187633,
2025/05/16 21:00:00,8.58,17.55,13.65,94.86,23.76,65.12,86.05,3.077589524954309,2595654.3366368567,2930243.5950879096,17007064.518888883,56.693031574691474,9.45,0.1926746587986541,0.7545981374756896,0.6526160086617184,92.07729028685392,114.05227308960445,3.0973937445126882,2.5142857142857147,
2025/05/16 23:30:00,8.44,17.58,13.66,94.98,23.76,64.54,86.13,3.0874906916874703,2694532.079782233,2964117.7595663154,17471664.31999999,56.14905196374002,9.52,0.18386219052888594,0.7602819860393573,0.6535991015073657,95.05653674026443,116.47118371083005,3.1412276249027133,2.495798319327731,
2025/05/17 02:00:00,8.86,17.44,13.6,99.01,25.61,64.69,90.87,2.9980181877419185,2824132.110490614,3281351.2290907465,18305000.73111111,57.25910975692574,9.61,0.18863780473316397,0.7653716711029671,0.6557313280222294,98.75701873485913,121.71755020257076,3.199170664212703,2.664932362122789,
2025/05/17 04:30:00,8.45,17.27,13.42,98.39,25.5,64.76,89.74,3.0003073418633956,2699010.47194326,3058179.7391997385,17273953.106666658,56.32794009221385,9.66,0.1787807488650348,0.7579484241534687,0.6524665426422572,93.35990843536214,113.68451032575547,3.2025474884976783,2.639751552795031,
2025/05/17 07:00:00,9.59,17.07,13.58,96.57,24.0,64.83,87.91,3.0216158395842774,2450322.0902823876,2859551.3859432363,16045032.642222222,55.12231562478746,9.26,0.18567975283770607,0.7271315161671417,0.6381810370435936,85.13484727037807,104.54713310525204,3.0350441932866534,2.591792656587473,
2025/05/17 09:30:00,10.6,16.93,13.88,96.18,23.39,64.87,86.31,2.9653034022043014,2158583.597488717,2545777.912174903,13950473.19111111,53.50454644109152,9.1,0.1848285537882481,0.6765728656243329,0.6125347427233104,72.35567991539484,88.76130322233999,2.911856002654327,2.5703296703296705,
2025/05/17 12:00:00,9.99,16.96,13.7,95.53,23.57,64.92,86.16,2.9829338756506965,2279190.811274739,2688993.9231910617,14820382.279999996,54.37220659427993,9.13,0.18943048441310506,0.696234083653082,0.6233140295145582,77.32523493505124,95.39617941227871,2.963086632701815,2.581599123767798,
2025/05/17 14:30:00,10.27,17.18,13.86,95.79,23.65,64.9,86.01,2.9854112223670692,2270298.6233497094,2674303.4059302327,14762273.429444442,54.90285182570426,9.21,0.19216755066322988,0.6965286413600481,0.6239888733981949,77.39968712459464,95.81155991955967,2.9548721137425416,2.56786102062975,
2025/05/17 17:00:00,10.9,17.5,14.3,96.06,23.63,64.43,85.95,3.002983139841697,2297386.0002864213,2684125.001256159,14960033.293333331,55.04637817861379,9.3,0.19462600774153246,0.7021636808399677,0.6273372190871104,78.82399556227436,97.8725366351009,2.957986975802432,2.540860215053763,
2025/05/17 19:30:00,10.75,17.62,14.34,96.42,23.89,64.66,86.0,2.9841446249119326,2278681.2910942985,2724154.663259832,14929803.068888893,55.148791523304055,9.26,0.1992561282210236,0.6994986808003933,0.6268899616626057,78.15039211081177,97.59724034751407,2.943515693718108,2.579913606911447,
2025/05/17 22:00:00,10.72,17.57,14.33,96.2,23.47,65.58,86.06,2.968625597904145,2174184.144759476,2591741.27751536,14148835.555555558,55.291796627900226,9.22,0.2039528269176699,0.6818436235789725,0.61871806787731,73.68791282246104,92.56726901891776,2.9025658692587375,2.5455531453362252,
2025/05/18 00:30:00,10.65,17.52,14.2,95.9,23.6,64.84,85.99,3.0101023409475025,2238368.513725837,2687772.108835043,14828800.79999999,55.03027727004161,9.19,0.19492022256983577,0.699021248365459,0.6257924838737122,78.02971663942728,96.92171984309454,2.9027407071163704,2.568008705114255,
2025/05/18 03:00:00,10.6,17.41,14.16,96.3,23.5,65.59,85.63,2.9640375468368942,2157355.910758329,2544011.3670865064,13935604.466666661,54.31155815046503,9.21,0.19264790949050573,0.6772890719305846,0.6142956803120762,72.53670769501781,89.84519709268638,2.90722244671724,2.55157437567861,
2025/05/18 09:15:00,9.84,17.1,13.73,92.58,22.35,65.22,82.83,3.0488316422884627,2229234.991358296,2565889.069958914,14620133.11,54.796384564247035,9.06,0.19445267543230732,0.6950523487863632,0.6236778698640251,77.02654049861479,95.62013074769015,2.9090632804901073,2.466887417218543,
2025/05/18 11:45:00,9.18,17.23,13.49,92.51,22.32,64.28,83.35,3.103272409585166,2414078.2599161845,2700574.8040786656,15872771.474999994,55.11839459782419,9.14,0.1901696558490148,0.7260195809394484,0.6385589043253208,84.85379533939883,104.77971831045487,2.9922592828828223,2.4420131291028446,
2025/05/18 14:15:00,9.99,17.58,14.1,93.01,22.24,63.67,83.87,3.1452813741179324,2385535.323588777,2798594.3973439666,16306233.411111113,54.58378605126126,8.98,0.19469370559297577,0.7338669032954442,0.6435167359458003,86.83727877099798,107.8313672376538,2.911595943162711,2.4766146993318485,
2025/05/18 17:00:00,10.37,17.9,14.41,93.1,22.27,64.35,83.72,3.1391383803668784,2351387.9628465753,2667430.539665846,15755425.638333336,54.008267950708785,9.16,0.18661176129638654,0.7241771259102342,0.6368841209680045,84.38809776025923,103.74885416926838,2.9165981461386528,2.4312227074235806,
2025/05/18 19:30:00,10.39,17.96,14.46,93.0,22.38,64.08,83.45,3.1317356138673644,2326018.0734574916,2706388.688644979,15760823.41166667,53.668950720790235,9.07,0.18808270768740537,0.7220499663224835,0.6361136383082566,83.85043846613611,103.2746059974949,2.8899603340618474,2.4674751929437706,
2025/05/18 22:00:00,10.14,17.88,14.29,92.94,22.24,63.82,83.19,3.13896957121009,2348793.7164661605,2648018.3183811256,15685479.492222222,53.74874304680657,9.16,0.18304454202600312,0.722853344665786,0.6354827319411254,84.05349978577611,102.88626994943401,2.920589524310694,2.427947598253275,
2025/05/19 00:30:00,9.2,17.79,13.91,97.12,24.6,64.04,86.82,3.0464512343069843,2551393.4812087417,2913377.398178797,16648757.937777767,56.40294595705507,9.59,0.1851670064205237,0.7477625613403734,0.6484713676401529,90.34953508624386,110.88104654347342,3.0820103024987238,2.565172054223149,
2025/05/19 03:00:00,8.16,17.65,13.55,98.46,25.58,64.04,90.54,3.0120827483468786,2814909.4275286584,3281910.8626094535,18364742.916666668,56.51523758491646,9.56,0.18246009987863995,0.7658202557913462,0.6555196574569746,99.08316456543048,121.196732478405,3.177763602810757,2.6757322175732217,
2025/05/19 05:30:00,9.04,17.39,13.67,98.9,25.46,65.41,90.67,3.0198775518361813,2735499.7984121987,3106077.068185017,17641501.203333333,56.15459331872893,9.66,0.17549679499377668,0.7612922200332579,0.6534808820816652,95.79103261930109,116.18030353026717,3.1804323771535374,2.6356107660455486,
2025/05/19 08:00:00,8.14,17.18,13.25,96.81,24.73,64.56,89.27,3.0350420323449248,2700780.717291524,3088666.441837296,17571836.974999994,55.89952859488233,9.44,0.18033774116692705,0.7596321466039173,0.653161293478334,94.58406759922491,115.39395230162384,3.16200685599776,2.6197033898305087,
2025/05/19 10:30:00,11.1,17.19,14.3,93.99,22.12,63.23,83.23,3.0362952844769677,2089664.600744126,2501258.047448682,13940067.777777784,53.74304603857428,8.88,0.1993572014894087,0.6761633542534141,0.6149414881496793,72.252172122239,90.24270530709477,2.8145647192917593,2.4909909909909906,
2025/05/19 13:00:00,11.35,17.54,14.66,93.9,21.95,64.22,82.76,2.9787260764961334,1995193.1839720244,2347978.8095577452,12937727.000000004,52.72833390978974,8.92,0.1955415249291671,0.6390053631945728,0.595674198947917,66.26323865703202,82.36999262292257,2.7656212389716623,2.460762331838565,
2025/05/19 15:30:00,10.86,17.94,14.56,93.17,22.2,64.41,82.3,3.072078143088686,2150482.021679296,2431484.698255554,14076749.481666666,53.063961343201356,9.17,0.18395515445288232,0.6845421999539569,0.6163906602434556,74.3700030037825,91.13470100276292,2.856114893376921,2.420937840785169,
2025/05/19 18:00:00,10.94,18.31,14.82,93.1,22.41,64.6,81.83,3.0587026208081425,2129383.259479193,2422342.5621282817,13922936.976666668,53.468231599309775,9.25,0.18897524329214715,0.6812985972211113,0.6156648100775856,73.55015236079483,90.68792506329012,2.8458878124857545,2.422702702702703,
2025/05/20 01:30:00,11.04,18.22,14.77,93.51,22.27,64.63,83.59,3.109760767173954,2307927.9890525527,2632733.2051082426,15364916.453333339,55.31265799489199,9.24,0.20427692831318794,0.7144748770700817,0.6356190893796065,81.9357644737364,102.97020080119714,2.9040511389354,2.41017316017316,
2025/05/20 04:00:00,8.51,18.03,13.97,96.18,24.84,64.64,87.42,3.062024792284531,2869604.5976903993,3227912.977348639,18671397.934444446,56.30084558050294,9.64,0.17922074360562265,0.7696943430032096,0.6567199705645556,101.89983982016199,124.1501159127734,3.1680458321257947,2.5767634854771786,
2025/05/20 06:30:00,9.97,17.75,14.2,94.28,22.58,64.56,84.63,3.1202806203695777,2430711.793105166,2781868.472105143,16265376.929999992,54.1264663608431,9.13,0.18917159274942857,0.7330333461953576,0.6419014772403567,86.62658949097145,106.83714176309209,2.966533961730537,2.473165388828039,
2025/05/20 09:00:00,10.75,17.55,14.26,93.53,22.25,64.33,82.99,3.104913859384547,2301930.724560728,2573718.873028626,15139133.753333328,53.0988111953576,9.15,0.1788927015678507,0.7089140417501545,0.6276663738477629,80.53021182499772,98.07513826605232,2.9253081385642745,2.431693989071038,
2025/05/20 21:30:00,11.26,18.57,15.13,93.04,22.28,64.4,83.78,3.1753017030486976,2351234.6810623314,2632750.6341273403,15826341.079999996,53.01386853902733,9.28,0.1792637275920483,0.7280813258965908,0.6373284625884668,85.37492047956461,104.02235571858394,2.8952287347408987,2.4008620689655173,
2025/05/21 00:00:00,11.61,18.48,15.23,93.5,22.22,64.57,83.91,3.173790371823383,2377303.9142342703,2648629.9632259305,15951989.79,53.501144871026554,9.3,0.18489960256927593,0.7306592643082984,0.639795727641816,86.02651829794486,105.54100889793305,2.9129366281292106,2.389247311827957,
2025/05/21 02:30:00,11.68,18.27,15.05,93.92,22.23,64.92,84.11,3.1464038740722384,2348354.476357579,2636685.605026309,15685663.992777774,53.90388929035055,9.26,0.19006016111055796,0.7230485251571055,0.6370295535826149,84.10283346332369,103.83837098153148,2.9114380864250275,2.400647948164147,
2025/05/21 05:00:00,8.09,18.04,13.87,95.95,24.72,65.27,87.16,3.0615421357492414,2756830.1067481693,3104884.801179269,17946493.39388889,56.08496050803109,9.62,0.1798810364675385,0.7639458372793924,0.6546894031617797,97.72035883833058,119.15388277015815,3.145823980460425,2.56964656964657,
2025/05/21 07:30:00,10.21,17.84,14.31,92.94,22.3,64.83,83.15,3.0850847552855907,2268446.8739791415,2587137.1995917982,14980493.000000006,54.92959287999611,9.18,0.1979210108178167,0.7050800603083676,0.6294835428182451,79.56113749341829,99.19364372646206,2.9044086633025983,2.429193899782135,
2025/05/21 10:00:00,8.72,17.86,13.9,97.54,25.28,64.48,88.32,3.007951204843597,2543693.9369647615,2934039.5624668,16477325.919999987,55.62688879690063,9.63,0.17834839699987987,0.7417678933493373,0.6439804321900993,88.83432721048167,108.11678196223099,3.0963267738781006,2.6251298026998957,
2025/05/21 12:30:00,11.75,17.83,15.05,94.15,22.06,64.24,83.8,3.0488897501149466,2054336.6125804228,2439002.229775389,13700384.72,53.393027430294694,8.99,0.20081222030418788,0.6711982631763964,0.6130446205467732,71.18776629858519,89.07514367359433,2.784023185414875,2.453837597330367,
2025/05/21 15:00:00,11.36,18.1,14.87,94.05,22.72,64.0,83.59,3.072714861751139,2234961.333431311,2567579.412317911,14757485.471666668,53.741116110475105,9.25,0.1893827708848362,0.699675271087554,0.6250481454220237,78.19502694201914,96.46356397750591,2.884632181557519,2.456216216216216,
2025/05/21 17:30:00,10.16,18.15,14.43,93.64,22.78,63.72,83.74,3.13724739425788,2441758.0486923675,2747135.5680793896,16279482.107777774,54.59650274533476,9.32,0.18575451484160435,0.7381043581103407,0.6437304909099201,87.90833473584874,107.96293788322058,2.969371843345462,2.444206008583691,
2025/05/21 20:00:00,10.43,18.25,14.64,93.74,22.79,63.42,83.89,3.1547891317511483,2467065.306005235,2787632.972702402,16578141.250000002,54.3554549753444,9.31,0.18516139041630345,0.74483842093957,0.6469964877408312,89.6104315076169,109.97322715647854,2.9670831789584664,2.447905477980666,
2025/05/21 22:30:00,10.3,18.16,14.49,93.84,22.75,63.12,84.19,3.175475246047801,2524608.9713245956,2853808.5665866393,17079723.60111111,54.68147659636634,9.29,0.18548168944819515,0.7570559645177284,0.6525228891192146,92.71104101592958,113.82315144409883,2.9864594944883924,2.4488697524219596,
2025/05/22 01:00:00,10.9,18.1,14.68,95.0,23.12,64.54,85.48,3.083863917151326,2340546.2123234225,2706444.291035096,15564879.989999996,54.75869658227714,9.31,0.19213368689157473,0.7192304823536751,0.6355218186398078,83.13778777026127,102.91032862896857,2.9286189393956463,2.4833512352309346,
2025/05/22 03:30:00,8.19,18.04,13.91,97.53,25.66,64.32,89.42,3.0191251960224137,2866552.553589648,3333323.8620906146,18718828.394444447,56.989581178832964,9.66,0.18533148128709942,0.7692371570809533,0.6569326167269618,101.56744041777048,124.67333410432686,3.174481930392382,2.6563146997929605,
2025/05/22 06:00:00,9.08,17.93,13.98,97.64,25.2,64.09,88.75,3.0124092651388703,2827746.843598699,3205542.5031256,18175369.409999996,56.80980963413498,9.69,0.19065652753222537,0.764402303087436,0.6555008015425261,98.05223467793867,121.15033729618769,3.2105076571540487,2.6006191950464395,
2025/05/22 08:30:00,9.58,17.77,13.97,93.82,22.99,63.26,85.53,3.1122719041781743,2486153.900515469,2853274.3754951567,16618383.735555554,56.25938433243266,9.27,0.19884004983453032,0.7443582194801422,0.6498008375691113,89.48905613963936,111.69936305622431,3.000081883789076,2.4800431499460625,
2025/05/22 14:15:00,10.6,17.97,14.53,94.9,23.08,65.01,84.75,3.0486549997456516,2238354.6744000195,2584060.036249131,14702477.019999996,53.4631712510876,9.25,0.1833313237562167,0.6978712285989607,0.6229797528424477,77.73903848841202,95.19042513785139,2.9013767997165636,2.495135135135135,
2025/05/22 16:45:00,10.64,18.27,14.76,94.66,23.3,64.68,84.97,3.1029996613176563,2386632.508556774,2751027.1255779755,15942808.884444438,53.68815106082377,9.32,0.18143204476390326,0.7280631392987077,0.6377670028791649,85.37032364844931,104.29228642822486,2.9416070696805603,2.5,
2025/05/22 19:15:00,10.04,18.23,14.5,94.76,23.08,64.34,85.19,3.130922165578338,2482804.1426548655,2755301.724690149,16400742.049999995,54.131046353929435,9.42,0.17850609237366716,0.7416949875932225,0.6439777067908844,88.81589960514253,108.11510442210317,3.0037221457855128,2.4501061571125264,
2025/05/22 21:45:00,9.96,18.09,14.33,94.68,23.22,64.05,85.49,3.1362518001563524,2523381.2482316443,2836493.7932357956,16810570.38222222,54.58973321889971,9.38,0.18086174521964724,0.7508672542513567,0.6490809869152931,91.13427498483144,111.25627994174016,3.015213837845457,2.4754797441364604,
2025/05/23 00:15:00,8.52,17.9,13.85,99.44,26.27,64.34,90.14,2.9919984698681827,2631673.0079587535,3070618.0548059666,17061819.5,56.16558654925501,9.75,0.17642500687831048,0.7560493143865168,0.650691076184648,92.44408869623275,112.24732352038937,3.147541220265196,2.694358974358974,
2025/05/23 02:45:00,8.65,17.78,13.89,100.45,26.49,64.52,92.82,2.9788269757170847,2915313.675680832,3402914.0001136083,18821561.18333333,57.560227596009156,9.78,0.18520672115659104,0.7700110440682687,0.6572055128729142,102.13009897652303,125.34479803453424,3.222752819330498,2.708588957055215,
2025/05/23 05:15:00,6.2,17.58,13.46,101.12,27.26,64.68,93.59,2.931486312859064,2895415.5936042187,3595807.716424809,19029541.727777775,58.931795981147445,9.63,0.20008554465870929,0.7697726370745103,0.6580650035887031,101.95676393186794,127.45958427312975,3.205028373643275,2.83073727933541,
2025/05/23 07:45:00,8.52,17.43,13.47,102.68,27.97,64.83,93.56,2.884111222680517,2671889.466788637,3181086.1695651715,16881181.38055556,57.68843503904856,9.91,0.18557517569391013,0.7480520970727876,0.6487076376188808,90.42271792527272,111.0264756508559,3.241039314863808,2.822401614530777,
2025/05/23 10:15:00,8.59,17.43,13.52,96.64,24.73,64.37,88.65,3.0185435706409267,2593497.50343985,3009649.2177460357,16913938.995555557,57.2784156564033,9.5,0.19603280158718656,0.7502123581293394,0.6521573085493221,90.96874392232442,113.14982016917389,3.117532399450401,2.603157894736842,
2025/05/23 12:45:00,8.86,17.65,13.81,96.34,24.19,65.46,87.41,3.067558599912133,2664271.8284691903,3001075.250696843,17379423.44722222,56.70482416979888,9.55,0.1890117233004164,0.7593958589111282,0.6535768051528357,94.41227340335938,116.41632328839809,3.125043053091191,2.5329842931937168,
2025/05/23 15:15:00,9.5,17.97,14.12,96.29,24.5,66.56,86.78,3.0259510553673157,2484385.676563869,2795812.4521555686,15978195.60333333,55.94714859214753,9.66,0.18344100056004148,0.7322993350137506,0.6403142234818163,86.44106136414567,105.86015391837182,3.0673863860705577,2.536231884057971,
2025/05/23 17:45:00,9.98,18.11,14.39,96.58,24.14,65.95,87.48,3.085794924384128,2582023.7343680477,2938669.277314195,17036379.207222223,55.72730180628463,9.54,0.1875756820422983,0.7555140070506836,0.6524408915673582,92.30878480743544,113.62139557747876,3.0695101881244025,2.5303983228511533,
2025/05/23 20:15:00,9.65,18.13,14.3,96.4,24.23,65.04,87.07,3.0890538756976524,2660969.9035163247,2993074.3286093855,17466298.24499999,56.10626432010224,9.61,0.1847029446688771,0.7606008844325168,0.653763494626163,95.28839347546682,116.87567476466192,3.0950674116629315,2.521331945889698,
2025/05/23 22:45:00,9.27,18.13,14.21,95.93,24.2,64.14,86.65,3.0895754733544907,2704717.218808704,3023585.283307105,17698667.580000002,55.89166275852301,9.6,0.18251093746440192,0.7622641118746603,0.6542373171124298,96.49765163694086,118.04152013683833,3.112395058367721,2.5208333333333335,
2025/05/24 01:15:00,8.84,18.02,14.04,99.27,26.05,63.5,90.58,3.0044060266810018,2783871.6361289187,3264614.005905577,18172732.062222216,57.184248533759614,9.73,0.18577382850726054,0.7652923926781868,0.6555285560048042,98.69937894383546,121.2186274519863,3.159103754519216,2.6772867420349433,
2025/05/24 03:45:00,8.33,17.8,13.72,99.63,26.52,63.99,90.83,2.9658144794667614,2790206.739854587,3274913.0863890145,17988612.35111111,57.50400973636346,9.77,0.18790961919776955,0.7631843084851501,0.6548910706458645,97.16668536812259,119.65008780443344,3.2078375503218535,2.714431934493347,
2025/05/24 06:15:00,8.05,17.56,13.5,99.52,26.49,64.48,91.08,2.958138205607897,2803464.0035600006,3267914.430575098,17960568.266666662,57.56588755523262,9.76,0.18731286778321035,0.7628195740313125,0.654722747408124,96.90150328665067,119.23592665030844,3.2321654670282247,2.714139344262295,
2025/05/24 08:45:00,5.48,17.38,13.2,96.81,24.82,64.68,88.38,3.0246921542498617,2886053.331169454,3490086.7829149324,19286499.09999999,57.70551510658947,9.26,0.20036544612425966,0.7712657311018482,0.6586348803290903,103.04232570934134,128.8617721806875,3.148374175718705,2.6803455723542116,
2025/05/24 11:15:00,5.65,17.44,13.25,96.34,24.86,64.71,87.02,3.032556299176979,2715852.4232396586,3257523.215087713,18115198.19388889,56.9840751857742,9.32,0.1927822257205245,0.7631537192178411,0.6551734071272688,97.14444528223592,120.3447797825653,3.110582264418708,2.667381974248927,
2025/05/24 13:45:00,9.97,17.71,14.09,95.09,23.48,64.73,85.48,3.0701215298156947,2432112.728707645,2810343.530682694,16095606.694444442,55.111133127967264,9.3,0.18917400700363918,0.7307125153010336,0.6407266091143441,86.03997797973348,106.11398588959595,2.9926780876094354,2.5247311827956986,
2025/05/24 17:15:00,8.59,18.09,13.98,97.85,25.62,64.85,89.35,3.0348987318614356,2786245.2721998994,3097781.069067689,17858028.22222222,55.10322874455147,9.79,0.1649989632799458,0.7636480363039083,0.653720921121271,97.50384109038275,116.77092219356402,3.1903674047921062,2.616956077630235,
2025/05/24 19:45:00,11.13,18.11,14.77,95.4,23.05,63.97,85.22,3.103097642700277,2353360.360462642,2660185.636879301,15558192.222222222,53.48064860785405,9.35,0.1778961820703039,0.720559317863489,0.6332900764422367,83.47366325713745,101.53664468722356,2.938424314968132,2.46524064171123,
2025/05/24 22:15:00,9.9,18.07,14.31,94.3,23.19,62.89,85.42,3.1378319795575664,2477600.156672027,2814633.560497485,16606785.39666667,53.90991559606505,9.31,0.1758294365198831,0.7455483883972207,0.6453272113403787,89.78988236044937,108.94575266229532,2.982619003101874,2.4908700322234156,
2025/05/25 01:00:00,5.72,17.99,13.75,97.03,25.0,63.73,89.76,3.0601153105509513,2943717.095648433,3553527.557147854,19882977.90111111,56.46669010561135,9.31,0.18717726150958205,0.7767982395598424,0.6597963971418244,107.06476475573197,131.7196969102681,3.113899333192228,2.6852846401718584,
2025/05/25 03:30:00,5.56,17.88,13.69,98.19,25.53,65.4,89.28,3.020230738375137,2716564.3779242868,3352120.022572039,18329430.97333333,56.451927629446345,9.34,0.1915905059257999,0.7641684326005688,0.6554722032082904,97.88219792420578,121.07997078423934,3.0852886073059533,2.733404710920771,
2025/05/25 06:00:00,5.56,17.75,13.57,98.19,25.28,64.63,90.43,3.0283609266749525,2938443.666616796,3549233.3600034867,19647678.966666676,57.186573535483035,9.36,0.1927617029126226,0.7746345134338887,0.659374707703673,105.4916164233205,130.6821254689578,3.147786548121948,2.700854700854701,
2025/05/25 08:30:00,7.84,17.6,13.43,98.45,26.08,63.9,91.22,2.9906879123221484,2927608.9432326606,3414081.4301897595,18966635.282222223,57.07653235030375,9.63,0.18208836633368772,0.7705642310626567,0.657211141710512,102.53229645766245,125.35864785057339,3.22311424875129,2.708203530633437,
2025/05/25 11:00:00,8.07,17.51,13.37,99.54,26.79,63.91,91.97,2.963780267452326,2796986.000585595,3289519.9744733954,18039650.84777778,56.96979851752508,9.72,0.17784133373685662,0.7637058701677559,0.6544830155115188,97.54588950185483,118.64606371567932,3.21277027118448,2.7561728395061724,
2025/05/25 13:30:00,9.41,17.59,13.86,99.69,25.72,64.45,91.37,3.000470310834114,2652874.0362044787,3092009.5387070347,17237984.206666663,56.173259512278435,9.63,0.18329086330731095,0.7571269969493828,0.6524244964335655,92.76268551477499,113.58105517274221,3.1553428102956693,2.6708203530633434,
2025/05/25 16:00:00,9.91,17.76,14.14,99.99,25.9,64.98,90.77,2.960463867100374,2555919.850008496,3008837.011630261,16474871.214999992,55.91324422229138,9.65,0.18687655158184382,0.7375746048226602,0.6437049927883409,87.77443468417773,107.94724325676921,3.1202956088611997,2.683937823834197,
2025/05/25 18:30:00,10.45,17.8,14.38,100.15,25.53,65.3,90.42,2.9679095261155326,2491584.9627588056,2947718.743015454,16143996.000000002,56.22037417138728,9.62,0.19258885014715033,0.7305000700757709,0.641347692646805,85.98628048072669,106.4962757777096,3.073653154779466,2.653846153846154,
2025/05/25 21:00:00,10.26,17.83,14.33,99.22,25.35,65.15,90.08,2.9697742831392855,2462092.8572089933,2941554.1612606966,16048229.064999994,56.29072726540778,9.55,0.19591216210029389,0.7274663596206182,0.6405134823700762,85.21948205559502,105.98280192645376,3.0492616767615774,2.6544502617801045,
2025/05/25 23:30:00,10.17,17.9,14.28,99.14,25.44,64.91,89.74,2.9785405100515474,2474512.2197026163,2935374.7444771016,16114169.261666663,55.83382135774178,9.58,0.18860694578834306,0.7301806202596052,0.6403369353473715,85.90553657995564,105.87413354606637,3.0550272662686013,2.6555323590814197,
2025/05/26 02:00:00,8.95,17.86,13.99,98.6,25.61,65.15,89.24,3.005904732133282,2695568.0217789873,3101681.2807352063,17426596.256666657,57.01562887346728,9.74,0.18795347395977136,0.7594289229981487,0.6535271777081063,94.4363128197878,116.29421442178467,3.165720577302181,2.6293634496919918,
2025/05/26 04:30:00,8.15,17.81,13.67,96.38,24.52,64.66,88.05,3.047903093246931,2755727.0415940387,3150408.7963998723,18001938.075,57.16753501467076,9.54,0.19297667028109328,0.7636071123389064,0.6553512003748874,97.47408710880734,120.78224199882598,3.148736695457813,2.570230607966457,
2025/05/26 07:00:00,7.45,17.66,13.44,95.4,24.81,64.16,87.22,3.039436054684333,2747463.1387851257,3175784.6101115597,18003927.17444445,56.74944908571342,9.49,0.18719267376569165,0.7633580301418157,0.6549113327686931,97.29299060204924,119.69994297763299,3.1463498766174554,2.614330874604847,
2025/05/26 09:30:00,8.91,17.62,13.73,93.71,23.22,63.66,85.08,3.1226957610461157,2640149.326712718,2935813.4694755883,17412684.520000003,55.681963017592466,9.37,0.1847207644706322,0.7595945048653102,0.6533997809891571,94.55669997740536,115.98075341144788,3.0846772862785388,2.4781216648879405,
2025/05/26 12:00:00,8.93,17.8,13.87,94.04,23.44,63.19,84.84,3.1294250256178713,2687543.1353200953,2962601.834244629,17682359.65833334,55.032156255196014,9.43,0.1755731838252751,0.7621572177605427,0.6537952880336045,96.41993371538348,116.95390278880583,3.092849799192411,2.4856839872746552,
2025/05/26 14:30:00,9.37,18.02,14.14,94.44,23.35,63.78,84.86,3.1368039395900205,2558401.0041883984,2882446.620378327,17067514.51777778,54.66467918551734,9.37,0.17948479072426687,0.756704507664877,0.6516990249287742,92.60969486765818,112.86773702757378,3.0340186032612952,2.491995731056564,
2025/05/26 17:00:00,9.74,18.18,14.28,94.66,23.3,64.36,84.88,3.125236739714588,2504758.191662173,2820761.2579961633,16644128.819999995,54.533765494704255,9.39,0.18046760192795835,0.7467883498856592,0.6469502414237878,90.10329411500142,109.94476158230033,3.010676869769897,2.4813631522896697,
2025/05/26 19:30:00,9.89,18.29,14.46,94.66,23.31,64.35,84.67,3.1251456711680827,2516725.212503555,2782178.078344892,16560472.622222228,54.46184608991001,9.49,0.17852729827113878,0.7462044848109249,0.6462364765066373,89.95571680780118,109.50542436587544,3.028170745304122,2.4562697576396206,
2025/05/26 22:00:00,9.96,18.2,14.4,94.11,23.31,63.6,84.36,3.1203722004422025,2496983.729206685,2804358.49647451,16542791.686666664,53.99241165224197,9.39,0.17771370212337337,0.7436321678967425,0.6447758562955475,89.3055398750013,108.60638211485858,3.0105389515578747,2.4824281150159746,
2025/05/27 00:30:00,7.2,17.98,13.66,96.77,25.3,63.65,88.48,3.038711304153892,2813445.9879169418,3336474.235663629,18688434.685555555,56.70415649386365,9.48,0.18545325436541438,0.7685451533361345,0.6566891565957299,101.0643154962987,124.07429780787213,3.125377671806595,2.668776371308017,
2025/05/27 03:00:00,8.09,17.85,13.71,98.16,25.61,63.75,89.71,3.0086445023526327,2880750.5046302355,3342004.395129868,18722677.942222215,56.577269535621326,9.6,0.18473109944072744,0.7683490304840332,0.6565734060706379,100.9217233567395,123.78949238405569,3.2000081968169813,2.667708333333333,
2025/05/27 05:30:00,10.2,17.59,14.18,95.77,23.44,63.84,85.84,3.041985465618343,2420656.967262306,2801070.261093526,15885068.22222222,54.878991522418346,9.26,0.1940294838024156,0.7226180509337,0.637641056780037,83.99402711497756,104.21476397330936,3.004949491700229,2.5313174946004318,
2025/05/27 08:00:00,8.91,17.46,13.61,94.14,23.04,63.53,85.52,3.1054016630554915,2509815.789699901,2821258.183521301,16555744.461666662,55.60052853681884,9.29,0.18737980261073475,0.7436989203078063,0.6469084134884471,89.32241216536382,109.91901561434628,3.036421109521787,2.4800861141011845,
2025/05/27 10:30:00,9.53,17.37,13.78,94.5,23.25,63.27,85.47,3.1034121061515663,2498642.71244404,2874568.678198163,16675956.733333329,54.92989455487253,9.21,0.184519903327482,0.7444092890703622,0.6466398481706774,89.50196445172652,109.75370805115904,3.0143045918536084,2.52442996742671,
2025/05/27 13:00:00,9.63,17.52,13.86,94.63,23.15,63.5,85.35,3.1012484687118564,2505779.370529035,2818561.8470051396,16512752.697222218,54.897688248936845,9.3,0.18369610142824372,0.7417576525527085,0.6451259904150176,88.83173875424761,108.82189697938695,3.0342360706108638,2.4892473118279566,
2025/05/27 15:30:00,10.37,17.78,14.28,95.04,23.17,64.25,84.94,3.07055017595237,2337975.5077343746,2773345.0567282927,15695200.662777774,54.937126684423276,9.16,0.19554595132060398,0.7195061255490569,0.6363717057358096,83.2074591417476,103.43345188993985,2.9224046217681687,2.5294759825327513,
2025/05/27 18:00:00,10.42,17.96,14.45,95.44,23.19,64.99,84.53,3.028739365473822,2238168.35210706,2659141.2366390075,14833260.163333336,55.00281553037786,9.2,0.20075578072769273,0.6989434225212581,0.626902189029353,78.0100454362442,97.60476654716439,2.894418150406424,2.5206521739130436,
2025/05/27 20:30:00,10.21,18.0,14.39,94.31,23.29,65.26,84.58,3.066915017732996,2393941.6095567956,2725504.5855733766,15701520.706666661,55.561122700036776,9.4,0.19477468231393705,0.7231067558593389,0.6380469728175585,84.1175518128264,104.46461377363408,2.9811997345451644,2.477659574468085,
2025/05/27 23:00:00,10.93,17.95,14.62,95.27,23.16,65.13,85.17,3.0396367512205984,2244573.6673684176,2701397.0444553136,15034583.593333336,54.58764417213001,9.13,0.2007618127571804,0.7021808499433408,0.6285667528944903,78.8283352122209,98.62934037744095,2.8806181867958167,2.536692223439211,
2025/05/28 01:30:00,10.81,17.86,14.49,94.81,23.09,64.45,85.31,3.0584077057009966,2285917.9209381593,2669999.0098531325,15157847.148888888,54.369681253153146,9.22,0.1914928909665456,0.7078449002080827,0.6296065407083186,80.25997639455797,99.26935149711463,2.912157939949481,2.5043383947939257,
2025/05/28 04:00:00,10.75,17.69,14.36,95.04,23.11,65.08,85.73,3.0421993819457174,2260901.8993723304,2639972.8557135225,14910062.902777782,54.200428118373054,9.2,0.18989022936546218,0.7016215551929111,0.6261328822079886,78.68696828213456,97.13124212846009,2.9118004439822065,2.5119565217391306,
2025/05/28 08:00:00,8.77,17.38,13.53,94.36,23.51,65.03,85.75,3.0955816943386756,2587979.7226277543,2849975.2623536848,16834259.835555553,56.10747055143668,9.47,0.18268130391883702,0.7530606104845292,0.6505853865340453,91.68866609440683,112.18226933267381,3.101251894316998,2.482576557550158,
2025/05/28 10:30:00,8.14,17.24,13.29,94.75,23.79,64.63,85.9,3.0750090956503766,2659463.1288438267,2979950.152924774,17341869.39833334,56.38543733268199,9.41,0.18644364786866574,0.7586482105687302,0.6531559026813185,93.86869178784491,115.38068818703242,3.1332673876809842,2.528161530286929,
2025/05/28 13:00:00,8.15,17.14,13.19,94.75,23.78,64.25,86.05,3.074067217178486,2700962.697241585,3056947.2381604156,17700836.999999996,56.42700434383852,9.34,0.18750015140337106,0.7609681481253758,0.654060591910332,95.55541445373846,117.60668585819958,3.1346657863151552,2.5460385438972164,
2025/05/28 15:30:00,7.99,17.18,13.19,94.6,23.72,63.89,86.14,3.081686028832255,2770637.4128565365,3101995.6828476996,18098256.305555556,56.36991342697479,9.36,0.18478578297839895,0.7643147464074981,0.6551144796543137,97.9885761384419,120.199788095508,3.152459169317252,2.534188034188034,
2025/05/28 18:00:00,7.86,17.36,13.27,94.38,23.84,63.53,86.13,3.089804350985009,2828855.883869654,3153013.5882616052,18483451.43333333,56.385943913174515,9.41,0.18091279274066077,0.7679361401826038,0.6561899235581443,100.62152931582457,122.84592949815888,3.155885102947922,2.5334750265674812,
2025/05/28 20:30:00,7.48,17.43,13.24,93.75,23.53,63.35,86.12,3.100217813126259,2810477.4588926416,3187364.957018243,18595254.59,56.0260910093553,9.26,0.18511721091258534,0.7676896748575807,0.6563581515181955,100.44233541951553,123.25985622055003,3.12799607675418,2.541036717062635,
2025/05/28 23:00:00,7.69,17.32,13.19,94.28,23.69,63.56,86.09,3.0946162211954875,2801561.259677124,3125459.60211849,18342490.338333335,56.11177914107219,9.36,0.18046223165054998,0.7665727288974544,0.6556708883867581,99.63025405049173,121.56883782323682,3.147270173472889,2.530982905982906,
2025/05/29 01:30:00,7.2,17.12,12.94,94.23,23.76,63.48,86.07,3.0822659393447407,2807496.0841395487,3172314.705047281,18431994.24,56.32477201243711,9.29,0.18288303133823333,0.7666620692835459,0.6558495726437968,99.69520944282851,122.00849237790813,3.1520003689475513,2.5575888051668465,
2025/05/29 04:00:00,7.33,17.04,12.9,94.13,23.7,63.47,86.05,3.082205315597241,2760089.3353705816,3108824.554061913,18089818.97555555,56.02748631206833,9.28,0.18137406279054055,0.7639360994767562,0.6547742094075447,97.71327891828876,119.36254945863887,3.1478209839096976,2.553879310344828,
2025/05/29 06:30:00,7.41,16.86,12.79,93.61,23.69,62.78,85.63,3.081714944098509,2840547.7958228327,3155443.5935849827,18478581.733333327,56.04266838701318,9.3,0.17801514368625607,0.7671475598075813,0.6557304404283363,100.04818785312845,121.71536626818461,3.182356688906579,2.547311827956989,
2025/05/29 09:00:00,11.12,16.8,14.32,95.88,21.91,62.8,83.57,2.916900466207979,1953293.675885954,2351344.310733421,12556863.51333333,52.394816943893886,8.72,0.19731312252469504,0.6179585453341512,0.5847885168216049,63.04372018001365,78.5408631299734,2.7472900967792695,2.5126146788990824,
2025/05/29 11:30:00,11.45,16.99,14.54,95.2,21.95,63.47,82.01,2.8188883329433776,1836556.7554249465,2183961.0368748317,11333965.500000002,51.253275768714445,8.76,0.1901017682444951,0.570753792987102,0.557454074195197,55.822838933624375,68.92574492059919,2.6955882841496956,2.5057077625570776,
2025/05/30 06:15:00,10.74,17.33,14.13,93.98,22.35,65.19,83.68,3.0755406785176547,2269386.7291559614,2628015.145790566,15062826.111666674,54.3224551582004,9.05,0.19397665210275972,0.7045748600368924,0.6284375358822144,79.43344344408322,98.54980460716148,2.9044826836616067,2.469613259668508,
2025/05/30 08:45:00,7.34,17.26,13.1,97.72,25.7,64.33,89.3,2.9876664384430147,2809267.5657007354,3290017.9282130366,18223225.301111106,57.37908053060926,9.54,0.18759830249982393,0.7644516470449262,0.6553333968049663,98.08811045886111,120.73843612179282,3.2042079485709407,2.6939203354297696,
2025/05/30 11:15:00,7.89,17.49,13.37,97.96,25.77,63.48,89.36,3.0022888421714846,2929213.324050953,3367966.1560150287,18906579.364444442,56.85129177175247,9.62,0.17958777786086438,0.7703559162489828,0.6569808241060733,102.38084008902277,124.79194888403264,3.2291121342530453,2.678794178794179,
2025/05/30 13:45:00,6.3,17.9,13.6,96.15,24.85,63.46,89.37,3.067366471134238,3042686.616170297,3590464.842681416,20346974.73722222,56.74875039613045,9.36,0.1842555363053524,0.7811524945013072,0.6611819127034094,110.23054845538788,135.1287729936096,3.1523336672536586,2.65491452991453,
2025/05/30 16:15:00,10.67,18.3,14.64,95.57,23.58,63.93,85.99,3.1062382552320313,2387056.8596055293,2790994.357908478,16084893.354444435,53.241250561450045,9.29,0.17474193500545124,0.7314613124169023,0.6380843344829068,86.22924338844125,104.4876106591104,2.9304683451544227,2.538213132400431,
2025/05/31 03:30:00,12.74,18.49,16.0,95.53,22.06,65.71,82.4,2.815502449654309,1810756.018639477,2240204.998291959,11406059.12111112,56.90552985772132,9.02,0.2567420850558435,0.574532849868816,0.5772336472462507,56.400918885524305,75.88337473642903,2.6475077271488234,2.4456762749445677,
2025/05/31 06:00:00,12.44,18.34,15.65,95.53,22.11,65.95,82.61,2.8316632785777274,1836244.125060412,2200628.469018888,11431595.902222222,55.174282946844016,9.07,0.23176435133718482,0.578358398376328,0.5723852329617312,56.98611063214974,74.17790456787485,2.6780115320691817,2.4377067254685776,
2025/05/31 08:30:00,12.37,18.2,15.59,95.2,21.99,66.19,82.81,2.846118899361927,1808355.8469687013,2174768.387147294,11336993.213333335,53.17643348096709,8.96,0.21302753027716637,0.5746751466558137,0.5653291905033145,56.42268593543951,71.69588277377886,2.648357385579737,2.454241071428571,
2025/06/01 14:30:00,11.7,19.52,15.93,99.7,25.64,65.61,89.71,3.0544788956140843,2496626.9849114735,2954640.076596046,16651431.744444437,54.8655304571995,9.84,0.18437953239051924,0.7475361022321263,0.6481834263439352,90.29229544855879,110.70381266080581,2.995890395834132,2.605691056910569,
2025/06/02 16:30:00,12.72,19.8,16.39,93.75,22.26,64.52,82.66,3.1746102641479035,2171883.8144199587,2483408.919585808,14779384.607777778,51.69508007751682,9.35,0.18104996364623316,0.7037529817618382,0.6254982058975807,79.22570609528017,96.74058560155743,2.776387116223778,2.3807486631016044,
