datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/06/03 13:30:00,12.48,19.24,15.99,93.94,22.3,64.22,83.28,3.194570090677829,2291010.3111432525,2539952.4983169674,15433561.806666667,51.477649784165976,9.39,0.16952935183465048,0.7205065038320507,0.6316020163549363,83.46031402136774,100.49760844136483,2.8505000837295653,2.374866879659212,
2025/06/03 16:00:00,12.85,19.48,16.3,94.4,22.29,64.68,84.3,3.211672293935137,2333888.896289443,2590536.4760561474,15816392.67999999,52.82791280591698,9.47,0.18209837131636858,0.7306626398181126,0.6392101679045236,86.02737148932754,105.18058464779429,2.8585425587399067,2.3537486800422385,
2025/06/03 18:30:00,10.34,19.73,15.65,98.96,25.55,65.4,89.91,3.080240917284782,2549685.703746083,2951024.962211183,16944104.778333325,54.42984748135069,9.89,0.17489271642227588,0.7568388081550016,0.6507453347950167,92.64364056094551,112.28072082849171,3.0246705848197184,2.583417593528817,
2025/06/03 21:00:00,11.92,19.73,16.08,99.92,25.58,66.0,89.5,3.0537186859367402,2459113.1952126324,2904673.332076058,16380125.361111108,54.13282831458804,9.84,0.18021094163713422,0.7409249531188972,0.6439572679342661,88.62126625732245,108.10252387888752,2.9756754746196497,2.5995934959349594,
2025/06/03 23:30:00,13.94,19.69,17.24,96.53,22.08,66.73,83.15,2.9021568437458107,1782122.8652527104,2146632.732421435,11402470.358888889,51.72780267175523,9.15,0.20984239271863447,0.5802596872721152,0.5675810873616366,57.27694959748856,72.4880062783385,2.590976861715425,2.413114754098361,
2025/06/04 02:00:00,13.71,19.61,16.97,95.69,22.02,65.69,82.89,2.972253705926176,1892773.0739558095,2174811.3912068843,12090510.666666666,51.9749978689635,9.32,0.20118652801205988,0.6121024594268093,0.582683165623781,62.14791840576276,77.80028828394754,2.6747201317419282,2.3626609442060085,
2025/06/04 04:30:00,12.85,19.39,16.24,94.13,22.26,64.95,82.67,3.1307666460158208,2136176.9969071317,2447730.3475475507,14351807.995555555,52.80246592198006,9.35,0.19188724041358088,0.692857053378303,0.6220691606934214,76.47165924462556,94.62993664864628,2.7853899928092956,2.3807486631016044,
2025/06/04 07:00:00,12.4,19.29,16.0,93.43,22.25,64.15,82.46,3.1552608656469285,2199193.0375177627,2499700.1478026775,14826897.85499999,52.4106704620682,9.33,0.1844318163208722,0.7043631370908917,0.6264571412292231,79.37992850784495,97.33083032954076,2.8099745336571837,2.384780278670954,
2025/06/04 09:30:00,11.86,19.22,15.76,93.38,22.32,63.74,82.11,3.1560253141224655,2212436.978215442,2512008.4311405825,14911104.535555553,52.27603271261694,9.32,0.18021597951885915,0.706627877034905,0.6267783956369843,79.9523625117102,97.52856912822625,2.818725764998801,2.3948497854077253,
2025/06/04 12:00:00,12.07,19.25,15.8,93.67,22.36,63.49,82.46,3.176836184194618,2280066.233825904,2581771.1719857324,15445927.291666659,52.936636554087386,9.36,0.18372208319720196,0.7199757887380236,0.6341738705241973,83.32617086422377,102.08063840633615,2.842246191697538,2.388888888888889,
2025/06/04 14:30:00,12.76,19.39,16.17,93.89,22.26,64.57,82.81,3.1597109579327225,2216745.408275084,2483658.5231378437,14852598.933333337,52.859323558518156,9.43,0.186329668976672,0.706566927907161,0.6279381757402602,79.93695705497298,98.24243800857126,2.8239237351456485,2.3605514316012726,
2025/06/04 17:00:00,12.96,19.55,16.4,94.1,22.26,65.66,83.04,3.122819777897729,2070734.0737785492,2432591.180322238,14063721.23444445,52.70803338745628,9.28,0.19590930489354108,0.6851064185717981,0.6188799777423205,74.51261448697711,92.66692792298993,2.7394480114577866,2.3987068965517246,
2025/06/04 19:30:00,13.04,19.6,16.5,93.85,22.18,65.03,83.03,3.157829271346155,2161631.5545217665,2451752.293902776,14568971.999999998,52.59212421903209,9.4,0.18947339490256315,0.699163583312408,0.6248064279166201,78.06569311601659,96.31478180365463,2.786327584416499,2.3595744680851065,
2025/06/04 22:00:00,13.04,19.66,16.45,93.75,22.28,64.71,83.17,3.1744193938776033,2189209.4189776606,2524305.8242450645,14963367.307777783,52.60205956960709,9.35,0.18911075901242813,0.7079612393507837,0.629191676142033,80.28938219076393,99.01399369040894,2.779801457397285,2.3828877005347593,
2025/06/05 00:30:00,12.93,19.58,16.34,94.65,22.29,65.35,82.97,3.130072594514902,2146794.3260909114,2388208.9295050343,14195527.548888892,52.589575612880424,9.49,0.1864992554918756,0.691250864856548,0.6202401316057355,76.0656802142748,93.50413103833995,2.8090329861325065,2.3487881981032666,
2025/06/05 03:00:00,13.25,19.54,16.64,94.73,22.21,65.87,82.94,3.042302375885113,1944144.9427014512,2283207.7024891633,12861504.35166666,51.45869151795188,9.24,0.19153723537182377,0.64311176750356,0.5967232076210179,66.89139273878415,82.73899017420852,2.6855638663337396,2.403679653679654,
2025/06/05 06:00:00,12.83,19.44,16.28,94.28,22.11,65.05,82.75,3.0848828793039633,1985103.6010220605,2310996.7510702014,13253564.316666666,51.50813183943387,9.23,0.18707046072909786,0.6606413144422087,0.6048080789596837,69.57287649737876,85.58291110909444,2.7111760597490155,2.3954496208017333,
2025/06/05 08:30:00,12.53,19.39,16.09,93.74,22.28,64.1,82.56,3.1348772325492744,2120765.3793138564,2419346.0365966083,14233321.48333334,51.68276457366244,9.32,0.1802311627423214,0.6902700841689604,0.6185872996147957,75.81777880846752,92.48677842170243,2.779252234785468,2.390557939914163,
2025/06/05 11:00:00,12.8,19.5,16.32,93.96,22.29,64.2,82.36,3.141613238839515,2091995.1341266641,2492467.921696587,14403273.08444444,52.08504670782082,9.19,0.19067884044935615,0.6920399510192615,0.6214250206232939,76.26512905284893,94.23345497996536,2.730688100138744,2.425462459194777,
2025/06/05 13:30:00,12.43,19.64,16.19,94.07,22.15,64.39,82.45,3.1422473405316995,2094760.3622107983,2425917.44892221,14205690.986666668,52.76773713218262,9.31,0.19210212283202968,0.6900583873321149,0.6206875302247246,75.76427047156893,93.77951423409515,2.7501016993021805,2.3791621911922665,
2025/06/05 16:00:00,13.2,19.71,16.65,94.41,22.31,65.53,82.65,3.0930764913833024,2009686.4890433666,2345151.5656193905,13470477.28888889,52.48019481719962,9.34,0.19681389879009473,0.6701902380524936,0.6120123168956628,71.03356933003744,88.43973921241135,2.725560668999791,2.3886509635974305,
2025/06/05 18:30:00,13.22,19.78,16.7,94.67,22.19,65.2,82.85,3.1276569208718046,2069160.6405910377,2376160.22299032,13904095.394444438,52.525776317427244,9.39,0.19420843548241995,0.6828294147631362,0.6174018014536667,73.93708067769623,91.757079539498,2.747925758428716,2.3631522896698614,
2025/06/05 21:00:00,13.0,19.68,16.47,94.59,22.23,65.45,82.96,3.1165069751304717,2051582.553919772,2379484.1028487347,13810072.79666666,52.611882919761854,9.34,0.19471314083788793,0.6800552842033404,0.6160806084325742,73.2358934761475,90.94385763645542,2.7411013171152265,2.380085653104925,
2025/06/05 23:30:00,13.0,19.54,16.42,94.51,22.27,65.7,83.01,3.106717595658747,2072704.1759558981,2337915.865746259,13703183.578333337,52.500593867368934,9.44,0.18970043323224114,0.6787523075367302,0.6145062636551767,72.90655405147521,89.97481553926472,2.7767664067087425,2.3591101694915255,
2025/06/06 02:00:00,12.86,19.4,16.3,94.18,22.24,65.41,83.05,3.115820976447652,2094835.7925845978,2368329.544727926,13907073.18,52.43738059749819,9.4,0.18816912716804698,0.6832424301658783,0.61650174772311,74.04147414736711,91.2030776670075,2.7821902628138937,2.3659574468085105,
2025/06/06 04:30:00,12.66,19.27,16.13,93.77,22.29,64.79,82.86,3.127302094081059,2127312.2688920014,2436117.572440454,14271884.769999992,52.42900406251715,9.33,0.18728109185384867,0.6909701194158948,0.6202444173384892,75.99471920301971,93.50676899638907,2.7846639820614865,2.3890675241157555,
2025/06/06 07:00:00,12.51,19.12,15.94,93.75,22.2,64.24,82.37,3.11067635130535,2074419.0308689375,2395193.461742482,13904148.805555563,52.15368150648294,9.25,0.18683496312634845,0.6814395227015598,0.6153481847172357,73.58577258166311,90.49303553996353,2.764894451512962,2.4,
2025/06/06 09:30:00,12.47,19.02,15.89,93.9,22.38,64.32,83.37,3.1319848835494533,2166249.7101784525,2499838.0876453067,14614796.991666675,52.55353348226595,9.28,0.18598922027757153,0.6984026326508224,0.6237527911299311,77.8733557860274,95.66624635189919,2.7989135720256835,2.411637931034483,
2025/06/06 12:00:00,12.51,18.99,15.92,94.03,22.15,65.07,83.34,3.1125462469880443,2079759.2843480885,2431945.0820127856,14043549.135000007,52.502944389183824,9.19,0.19179168432926424,0.6837106883588668,0.6174038036656736,74.15983074409405,91.75831194281696,2.758809417153216,2.4102285092491837,
2025/06/06 14:30:00,12.33,19.05,15.85,94.16,22.23,65.81,83.32,3.106363142153899,2103955.16300266,2402774.257707528,14000168.166111104,52.78348257203322,9.31,0.18973044199439473,0.6843704604437825,0.617358945208765,74.32659425140201,91.73070062554173,2.7902321686028957,2.3877551020408165,
2025/06/06 19:30:00,12.49,19.12,15.89,93.51,22.29,64.89,82.01,3.0831838213243397,2094749.3210120625,2343378.7978160437,13684168.177777782,52.978028465773775,9.42,0.19052032480052009,0.6777434210022119,0.6141425200998463,72.65154863245276,89.75092378267466,2.813305958894649,2.3662420382165603,
2025/06/06 22:00:00,12.24,18.99,15.77,93.62,22.18,65.67,82.52,3.064860289682425,2028245.585351264,2363962.4260323187,13462094.066666663,53.2339603504044,9.22,0.20013455627863683,0.6673671758481334,0.6117316862733136,70.6017272820371,88.26700520222941,2.7577880569810143,2.405639913232104,
2025/06/07 00:30:00,12.39,18.88,15.8,94.19,22.27,66.39,82.77,3.034177349744,2016708.9129837002,2325805.3751733094,13176553.389999995,53.18558118422146,9.27,0.19839635150128404,0.6563415456343941,0.6059130508533875,68.91514356998505,85.97159419003745,2.763681649586137,2.402373247033441,
2025/06/07 10:00:00,12.32,18.57,15.65,94.58,22.22,64.98,82.56,3.0447393720794222,2015436.486077182,2328833.947888468,13227804.369999997,51.851062502274374,9.18,0.18505564016496442,0.6574612838267184,0.6025096295786165,69.0864292162753,84.77441236633636,2.759309948625449,2.420479302832244,
2025/06/08 07:30:00,12.27,18.33,15.55,95.45,22.06,64.56,82.98,2.9348338279688115,1906987.4906865666,2242621.750019516,12178992.906666668,51.49405059262324,9.02,0.19161412007985867,0.6097944002383551,0.5788225239712957,61.79485604486031,76.44227537839352,2.701569633043911,2.4456762749445677,
2025/06/08 10:00:00,12.29,18.22,15.47,95.11,22.06,64.48,83.21,2.9407311890159247,1919832.7976644489,2270146.2727257656,12322196.455555547,51.98586593674884,9.0,0.19602539347665926,0.6148738172850716,0.5827623549233856,62.57185127249408,77.82814378065503,2.7083457710587484,2.451111111111111,
2025/06/08 12:30:00,12.13,18.2,15.4,94.84,22.08,64.31,83.41,2.9753271123077414,1954310.0155045865,2323987.153827153,12729947.327777771,52.590667665858575,9.0,0.19970131340970565,0.6315834115490204,0.5928583677959927,65.1279073866804,81.37950052643542,2.7223665829595585,2.453333333333333,
2025/06/08 15:30:00,12.36,18.35,15.63,95.1,22.01,64.59,82.22,2.884152986864053,1845482.5553813968,2200987.8317864835,11671192.224999996,52.23870330290703,8.98,0.20309503488011263,0.5883498155224137,0.5702510528660455,58.514491422385895,73.4271889165388,2.6650687400238415,2.451002227171492,
2025/06/08 18:00:00,11.2,18.55,15.09,93.6,22.47,63.95,82.66,3.128414921363552,2257998.6514852745,2603025.9180117776,15207941.19777777,53.76243838258324,9.24,0.18942146719190936,0.7120163580534876,0.631307679333226,81.31435101389705,100.31643785605755,2.855631779977101,2.4318181818181817,
2025/06/08 20:30:00,11.17,18.55,15.11,93.56,22.28,64.21,82.87,3.1386435053251476,2262453.6395306378,2576405.6552204564,15188099.666666675,53.24187167888198,9.23,0.18584209838404817,0.711555247654303,0.6303585876413204,81.19780108827553,99.73225209398933,2.8601548532246754,2.4138678223185264,
2025/06/08 23:00:00,10.87,18.47,14.93,93.52,22.2,64.48,83.08,3.1359005180006934,2256353.842726735,2572755.3668001536,15144230.56666666,53.04768908974421,9.18,0.18485247735521082,0.7098012035372762,0.6292782518466239,80.7544501863283,99.06728284509313,2.859587754616589,2.418300653594771,
2025/06/09 01:30:00,10.96,18.34,14.88,93.2,22.32,63.78,83.02,3.154403747447811,2318135.1982131493,2655193.960672629,15688555.739999995,53.20199409944365,9.17,0.1832789827863084,0.7226875470676171,0.6354473513349714,84.01159290671184,102.86449244727903,2.878107048184808,2.4340239912759,
2025/06/09 04:00:00,11.35,18.14,14.86,93.2,22.3,64.34,82.98,3.123240336278905,2289101.210646723,2532299.8002897506,15059060.28,52.92144051665741,9.29,0.17783527837506494,0.709359030645612,0.6276837001489273,80.64268689118705,98.0858029663496,2.9068975592501562,2.400430570505921,
2025/06/09 06:30:00,9.94,17.92,14.28,92.79,22.35,63.42,82.93,3.138181008590758,2362182.823048463,2699658.2247297717,15885611.041666668,53.53125919874839,9.11,0.18337056135775315,0.7259590107981851,0.637111150854318,84.83848567501022,103.88859580676548,2.9186782239004185,2.4533479692645446,
2025/06/09 09:00:00,10.08,17.86,14.26,92.69,22.31,63.02,82.88,3.156015048377382,2388111.8764058324,2727013.293869827,16144072.633333327,53.76882360487127,9.11,0.1830704653662678,0.7329567524959607,0.6405666778520186,86.60722972380223,106.01554485679391,2.922390391166117,2.4489571899012073,
2025/06/09 11:30:00,9.87,18.05,14.33,92.6,22.37,62.76,82.9,3.168558696555671,2423281.6075960165,2734869.806706759,16344556.580000002,53.69910042330201,9.18,0.1801600664397254,0.7389669211301679,0.6429656268364035,88.12635553082893,107.49214806862041,2.9398954279009057,2.4368191721132897,
2025/06/09 14:00:00,10.68,18.37,14.82,92.9,22.32,63.22,82.93,3.1549244301655084,2324672.0943904174,2622861.394093153,15609741.840000004,52.93950290698285,9.22,0.1783936772666156,0.7219241442018594,0.634072109459215,83.81863575939575,102.01800234513937,2.89160983196635,2.4208242950108456,
2025/06/09 16:30:00,11.01,18.65,15.07,93.27,22.28,63.68,82.95,3.161291214006355,2291442.4746893323,2650910.6288440605,15624862.177222222,52.757496783392014,9.14,0.18344865329228688,0.7204680377056972,0.634365887517987,83.45059135153691,102.19882887708748,2.8509399276665635,2.437636761487965,
2025/06/09 19:00:00,11.27,18.86,15.3,93.65,22.42,64.14,82.89,3.1560975076606392,2264057.924249622,2588569.3634529104,15315998.958333334,52.92393506350925,9.27,0.1813709942397154,0.7158227550852672,0.631614312557681,82.27645313027935,100.50517701100367,2.8449512782789546,2.418554476806904,
2025/06/09 21:30:00,11.75,18.88,15.53,93.2,22.0,64.27,82.79,3.159828713256938,2229242.1448769937,2509258.574522045,14973510.542222228,52.68281841543694,9.26,0.18453800666648007,0.7074862782372758,0.62805045554705,80.16933136876767,98.31154857511407,2.8341748541067693,2.375809935205184,
2025/06/10 00:00:00,11.65,18.84,15.47,93.3,22.24,64.65,83.1,3.1430784074964206,2238962.547318779,2534390.8893949203,15003676.32499999,52.82062310510554,9.28,0.1847735381486248,0.7076958165828101,0.6282021492582013,80.2222941269905,98.40491922306592,2.8457978001094926,2.3965517241379315,
2025/06/10 02:30:00,11.3,18.71,15.23,93.42,22.35,64.91,83.11,3.1236715246041764,2203300.214738369,2556148.6179040954,14867574.944444444,53.081191997870974,9.19,0.18833152317475105,0.7030272296694237,0.6265410059612325,79.04226552977356,97.38245082393566,2.8248674889930814,2.431991294885745,
2025/06/10 05:00:00,11.72,18.53,15.29,93.5,22.36,64.64,83.08,3.122345376431234,2225508.7956087277,2590781.244238997,15038794.246666662,53.058967944744325,9.16,0.1898453221577173,0.7058374098411273,0.6282610241505705,79.75256460473182,98.44115794917094,2.835330653400958,2.441048034934498,
2025/06/10 07:30:00,10.77,18.42,14.89,93.32,22.25,64.42,83.04,3.1262202794401937,2247575.153067819,2577630.730283522,15085277.472222226,53.49504011827423,9.18,0.18873535243631717,0.7082878842020565,0.6292825782699013,80.37194470331656,99.0699458489685,2.857412069601239,2.423747276688453,
2025/06/10 10:00:00,11.19,18.39,15.03,93.81,22.26,64.35,82.83,3.133918174988602,2252669.8907082025,2598630.1329459236,15204237.253333336,53.339310265578206,9.16,0.18840727373705746,0.7107309707038784,0.6304536469193884,80.98945745206234,99.79076306534456,2.850637877769472,2.430131004366812,
2025/06/10 12:30:00,11.56,18.66,15.31,94.05,22.48,63.7,82.28,3.1335503041458046,2261248.5125606903,2576050.840387154,15158580.738888886,52.95286059151414,9.28,0.1829894589711048,0.7110988168612743,0.6295634443558131,81.0824339764667,99.24282479190074,2.860350307960633,2.4224137931034484,
2025/06/11 04:45:00,12.26,18.75,15.66,93.96,22.23,65.2,82.22,3.0581428105071704,2030186.9689689474,2356946.0238083065,13417090.096666662,53.18689047569711,9.22,0.1971365415945813,0.6660310598805016,0.610777864295169,70.3973424636868,87.68283289851584,2.765414093035292,2.4110629067245117,
2025/06/11 07:15:00,10.77,18.58,14.91,92.97,22.33,64.04,82.49,3.0952843187508376,2177756.01861243,2513122.8859153683,14520170.499999993,54.08490554863238,9.22,0.19507846014009983,0.6954137393682825,0.6239830139701353,77.1178853165093,95.80795331919175,2.8353915189425853,2.421908893709327,
2025/06/11 09:45:00,11.88,18.5,15.37,93.8,22.19,64.87,82.75,3.087953896635295,2117130.7105660997,2468966.989730377,14162303.979999995,53.238060969187075,9.15,0.19566558280015997,0.6852430395605049,0.6189041094607823,74.54714670767689,92.68178149979049,2.800061676237761,2.425136612021858,
2025/06/12 06:15:00,12.68,19.07,16.07,94.64,22.24,65.56,82.61,3.104841782728744,2093476.6493469803,2371401.192529418,13863404.255555551,51.99932323084994,9.33,0.184223661006605,0.681041945425428,0.6146774465524952,73.48528124153319,90.08018218842722,2.7902593563104823,2.3837084673097535,
2025/06/12 08:45:00,12.45,18.95,15.88,94.47,22.3,65.53,82.08,3.060254319798347,2053668.2269179963,2325345.2101954,13401509.611111108,53.07086257076685,9.36,0.19396198550032792,0.6678947469208711,0.6107961873208517,70.68242949687458,87.69118605497647,2.792861296290546,2.3824786324786325,
2025/06/12 11:15:00,12.5,19.07,16.05,93.84,21.94,65.27,83.08,3.1307275143339983,2150926.7606446636,2475399.1143212193,14484464.359444447,53.548785094772256,9.25,0.202138492115497,0.6942478665643891,0.6247602929982449,76.82320016341703,96.2863847976707,2.793147946011218,2.371891891891892,
2025/06/13 00:45:00,13.48,20.17,17.04,94.88,22.31,65.75,82.11,3.081152990103629,2015371.1231858998,2317362.595550999,13350422.579999998,54.20562253874664,9.53,0.21352546699078798,0.6682785403966907,0.6144613075044673,70.74113814323404,89.94714408941381,2.737750072937218,2.34102833158447,
2025/06/13 03:15:00,14.11,19.99,17.41,96.13,22.38,67.78,82.95,2.9900957477184025,1881159.1701178923,2245069.515392125,12338469.776111111,52.561608172493834,9.33,0.20924546543782221,0.6216001048921801,0.5901604362556079,63.6007672528787,80.43048060178732,2.641409222865339,2.3987138263665595,
2025/06/13 05:45:00,13.36,19.77,16.77,94.83,22.27,65.74,83.19,3.136879975715366,2107135.4033254827,2432350.0147937015,14240514.566666666,52.73065780933035,9.39,0.19588538133708697,0.6903545815267184,0.6215556149612372,75.8391362985158,94.31383852294776,2.7574905228678634,2.3716719914802984,
2025/06/13 08:15:00,10.77,19.59,15.58,92.8,22.36,61.42,83.38,3.241057574005169,2506806.003587997,2852587.7518413397,17370767.479999993,55.04716765516349,9.4,0.1945245122819947,0.7606502468379837,0.6543608016420867,95.3242826690727,118.34535516299341,2.8977559897564524,2.3787234042553194,
2025/06/13 10:45:00,10.8,19.65,15.61,93.12,22.37,61.9,83.86,3.228084461703669,2466431.840729941,2876827.2294508275,17249142.02,55.39160770062284,9.33,0.20356412639223423,0.7588038330722906,0.6542216697038878,93.98183793836684,118.00301951824387,2.878534815532446,2.397642015005359,
2025/06/13 13:15:00,13.94,19.81,17.26,96.35,22.11,67.58,83.17,2.996646361631887,1901306.8133398949,2224122.3235187335,12363114.243333338,52.70875837623828,9.33,0.2101224353663845,0.6228989687876377,0.5911293956200216,63.79945364519941,80.77132014097987,2.6638439186349157,2.369774919614148,
2025/06/13 15:45:00,14.21,20.17,17.47,95.65,22.28,66.46,83.04,3.086383135139247,1920499.6798325202,2317574.8029151685,13081012.987777788,51.72307395546403,9.27,0.1997776234368559,0.6529507961077836,0.6044922617616595,68.39646274971562,85.47181977523545,2.635789301695735,2.4034519956850056,
2025/06/14 07:45:00,13.8,19.99,17.16,95.79,22.21,66.92,83.05,3.0402249333449807,1911736.0049452411,2293822.1585929887,12786473.235555552,52.581675396931814,9.26,0.2085029905229081,0.639591226476448,0.5998307715280778,66.35285779440247,83.83210170085034,2.647596847788226,2.398488120950324,
2025/06/14 10:15:00,13.84,20.1,17.27,95.65,22.21,66.89,83.07,3.0406354208893074,1944152.495577984,2247985.6221883376,12747392.325555548,52.54698048123572,9.42,0.20449492508902797,0.6410253691039713,0.5994139952331017,66.57223768919751,83.68549716247611,2.6876126493365087,2.357749469214437,
2025/06/14 12:45:00,14.3,20.45,17.58,95.71,22.36,66.81,82.99,3.063579174673428,1945069.5721909509,2245904.084841385,12840011.139999993,52.58100812214224,9.52,0.20258581633875752,0.6478454888192523,0.6025637772903744,67.61550710809355,84.79345927563536,2.6801446959123307,2.3487394957983194,
2025/06/14 15:30:00,14.48,21.04,17.87,95.16,22.44,65.41,82.36,3.132720676921221,1992941.4516983598,2283254.216603605,13396743.250000004,52.50608888160957,9.65,0.19868456813113555,0.6739733856961274,0.6136961470383541,71.69863727913335,89.47617183899033,2.695901095282402,2.3253886010362694,
2025/06/14 18:00:00,15.15,21.47,18.6,95.63,22.23,65.79,82.79,3.1654858668204837,1953386.725460912,2269058.4745380576,13366780.777777776,51.697815395382236,9.61,0.19955269142723295,0.6727822705189241,0.6133087041525589,71.43007090448096,89.23769264943114,2.6439377886144317,2.3132154006243497,
2025/06/14 20:30:00,15.36,21.66,18.76,96.08,22.28,66.16,83.21,3.171856848920871,1970340.4995654165,2260512.7326701027,13420348.638888886,51.40367270069669,9.68,0.1962839638743408,0.6748273552745208,0.6136982732472129,71.91448600217538,89.47748056495378,2.6550300045241615,2.3016528925619837,
2025/06/14 23:00:00,15.43,21.61,18.8,96.06,22.27,66.68,82.62,3.09807549106439,1891864.3247880638,2158585.207542065,12549239.657777773,50.7225562128279,9.67,0.1922045836662094,0.6398939748855846,0.595185252776026,66.3991690279373,82.19800172832427,2.6204280195973175,2.3029989658738366,
2025/06/15 09:45:00,14.9,21.14,18.32,96.03,22.2,66.15,82.02,3.0762215696039568,1899320.3118293907,2179004.3302568463,12546462.279999994,51.16578800490993,9.57,0.1959108267293195,0.637231501175328,0.5948223998829484,65.9918921007748,82.0703651963735,2.6344776610560827,2.3197492163009406,
2025/06/15 12:15:00,15.06,21.22,18.49,95.8,22.15,66.54,82.25,3.072345287371533,1874640.0069319024,2178697.174005777,12453898.269999994,51.035291232725115,9.52,0.19847338958608285,0.6322839514221464,0.5928840229768455,65.23506853001064,81.38852495031024,2.6095806204121708,2.3266806722689077,
2025/06/15 15:45:00,15.11,21.43,18.58,96.1,22.23,66.57,82.7,3.112998031523044,1921906.0763387093,2184971.1913032862,12785349.512222229,51.174198261235915,9.66,0.19441801584371496,0.6495009568091985,0.6010133665940189,67.86874300423278,84.24808938014455,2.642688688700009,2.301242236024845,
2025/06/16 09:00:00,14.44,21.28,18.0,95.02,22.37,65.34,83.48,3.2262508092108946,2124602.752356898,2436904.533460886,14717250.068888888,51.32064528351668,9.59,0.18468536227942156,0.7058026368155611,0.6272313367117088,79.74377540034332,97.80736382126966,2.706029542114211,2.332638164754953,
2025/06/16 11:30:00,15.34,21.4,18.92,96.73,22.06,66.6,81.88,2.9178626346891825,1649678.4475649658,2032904.5350420862,10745839.964444444,49.239723121157795,9.23,0.20120859982464992,0.5574587579577287,0.5529406584553087,53.78910579574122,67.33811328456149,2.461507273401848,2.390032502708559,
2025/06/16 14:00:00,15.22,21.73,18.77,95.53,22.28,66.63,83.41,3.199026194087534,1980726.3629213448,2288995.9619736103,13659648.065555556,50.8601495506889,9.64,0.18981518908369027,0.6809137233680689,0.615622483834224,73.45287192854468,90.66187237634125,2.6403094163665672,2.3112033195020745,
2025/06/16 16:30:00,15.27,21.85,18.86,95.5,22.18,66.93,82.72,3.1424420453324253,1909003.7692184574,2181280.548320831,12854111.789444437,50.450449156441266,9.66,0.1901159776028291,0.6530764382166568,0.6016610020766058,68.41568214400436,84.47590056351675,2.618390107394221,2.2960662525879916,
2025/06/16 19:00:00,15.27,21.85,18.86,95.5,22.18,66.93,82.72,3.1424420453324253,1909003.7692184527,2181280.5483208355,12854111.789444437,50.450449156441266,9.66,0.1901159776028291,0.6530764382166583,0.6016610020765931,68.41568214400434,84.47590056351673,2.6183901073942195,2.2960662525879916,
2025/06/16 21:30:00,15.27,21.85,18.86,95.5,22.18,66.93,82.72,3.142442045332421,1909003.769218453,2181280.548320841,12854111.789444437,50.450449156441266,9.66,0.1901159776028291,0.6530764382166583,0.601661002076594,68.41568214400435,84.47590056351676,2.61839010739422,2.2960662525879916,
2025/06/18 07:45:00,15.81,22.1,19.45,97.01,21.92,66.44,83.08,3.046286120721884,1740551.7517274276,2084815.9646602196,11653780.551111111,49.10328028589271,9.42,0.1958144038378146,0.5984584831889269,0.5738275653931664,60.060807950908334,74.68525703212869,2.493834026668209,2.326963906581741,
2025/06/18 10:15:00,15.22,22.03,18.74,95.09,22.25,66.25,83.03,3.1941853847303605,1953551.0152893036,2258071.8755334727,13453318.388888888,50.9612912934885,9.66,0.19192140083931958,0.676383032147638,0.613704024465053,72.30769774534082,89.48102055968818,2.6287043409180275,2.303312629399586,
2025/06/18 12:45:00,15.91,22.29,19.44,96.5,22.18,66.99,82.99,3.1755304810857568,1924378.7710312987,2174998.5132512995,13018377.777777776,50.515531257102396,9.78,0.19256393804676938,0.6620330133758117,0.6072129426688352,69.78576380703761,86.42884197941589,2.620539082731106,2.2678936605316977,
2025/06/18 15:15:00,16.44,22.65,19.85,96.79,22.23,66.77,82.94,3.2037064000282887,1863415.4861782934,2255322.454289956,13195938.14,50.774993208180774,9.6,0.2037016516451628,0.6660726917009612,0.6119700688034108,70.40371085705088,88.41373462911974,2.5375224592254804,2.315625,
2025/06/19 04:15:00,16.63,22.84,20.19,97.15,22.22,67.0,83.16,3.1386924864937664,1823230.8537529444,2121109.9110713084,12380756.862222219,49.037675965553944,9.72,0.18903854546519835,0.6339129939033453,0.5910657169511361,65.48426213271433,80.74892063800813,2.5356888950452317,2.2860082304526745,
2025/06/19 06:45:00,16.41,22.64,19.94,97.02,22.18,67.09,83.13,3.1192667529097697,1803863.031474161,2144710.3595513995,12317315.608888883,49.66014673806433,9.61,0.19719459435428668,0.6288914912162752,0.59067780447883,64.71612602821344,80.61246919004104,2.520160105639337,2.308012486992716,
2025/06/19 09:15:00,16.32,22.57,19.82,96.6,22.07,67.1,83.04,3.1624644506445554,1854532.4885890104,2142522.539082241,12641224.970000008,49.817869530344524,9.7,0.19263404423118494,0.6453934422707661,0.5982717243694022,67.24041909137931,83.28369385769997,2.5583994673272494,2.2752577319587632,
2025/06/19 11:45:00,16.41,22.77,19.91,96.33,22.16,66.47,82.94,3.2026790627065034,1870994.773546545,2202689.193930194,13047390.344999999,49.676009583250675,9.66,0.19271860907765817,0.6611853508132381,0.6068033951655014,69.65609739853087,86.28478022879585,2.5518157584617973,2.2939958592132506,
2025/06/19 15:30:00,16.61,23.12,19.99,96.1,22.4,65.49,83.11,3.271084455761015,1977288.2044657918,2359632.7074453095,14187139.450000001,50.06860075568568,9.7,0.19161835528945606,0.6940865851366375,0.6226426029063405,76.78243478826056,94.98290230940854,2.5708957128061782,2.309278350515464,
2025/06/19 18:00:00,16.85,23.42,20.39,96.97,22.27,66.71,83.24,3.253434382957783,1891073.6858947023,2196322.699307056,13298753.251666667,49.44855292902224,9.83,0.18770455631605698,0.6750753972849454,0.6122882927089514,71.9771809184379,88.60960809038282,2.55209942840032,2.2655137334689726,
2025/06/19 20:30:00,17.14,23.43,20.73,97.6,22.12,67.22,83.34,3.1427797475067827,1713298.7084590192,2152741.7925863545,12150774.191111112,48.7665207268347,9.48,0.20099313481311382,0.6204438623115583,0.5871695567147199,63.42389755329171,79.3784137742758,2.419529269977939,2.3333333333333335,
2025/06/19 23:00:00,17.0,23.3,20.54,96.94,22.19,66.63,83.31,3.1626561167205542,1800644.8897982126,2129003.201586947,12428792.493333338,49.15458901705267,9.72,0.19392845456787403,0.6364276107061728,0.593814915160532,65.86892148184035,81.71597404114888,2.503017625669317,2.2829218106995883,
2025/06/20 01:30:00,16.77,23.04,20.31,97.21,22.07,67.1,82.4,3.0563679579371104,1723834.6028888437,2015589.5571592245,11429645.700000009,49.097278033703844,9.69,0.19559201632067735,0.5947441925059936,0.5717608862695297,59.49263524366036,73.95828541077375,2.4819259421006508,2.2776057791537667,
2025/06/20 04:00:00,16.67,22.8,20.16,97.36,22.11,66.04,82.49,3.112829224995133,1687984.3607362595,2222510.917461199,12173371.03888888,49.73709023421759,9.24,0.21258809082976743,0.6163556975629343,0.5882347116194391,62.798533565606135,79.7530908972186,2.396493817291839,2.392857142857143,
2025/06/21 14:00:00,16.65,22.92,20.18,97.29,22.16,67.94,83.0,3.0301919901546617,1734669.6067644788,2001785.429139063,11322750.560000002,49.50704910436127,9.75,0.1972266646738911,0.5906425937268333,0.5699671359460473,58.865216260782134,73.32731877157998,2.5044989083165743,2.272820512820513,
2025/06/22 08:00:00,17.26,22.55,21.25,99.55,21.78,67.69,83.73,2.51182568460781,1348305.9639244692,1629982.1506036338,7481536.308888891,47.27075301092259,9.19,0.21485285407735302,0.383237693080565,0.4600314683701678,33.685423122210615,42.90332493360337,2.2398689347486354,2.369967355821545,
2025/06/22 10:30:00,17.3,22.6,21.31,99.64,21.76,66.58,83.35,2.579995579462573,1368118.4282700373,1683274.7117574762,7873241.089999998,47.32486875502002,9.18,0.21457703395338423,0.4050297366684055,0.47232770543551644,36.07537875123403,45.93114832485422,2.242696381217508,2.3703703703703702,
2025/06/22 13:00:00,17.43,22.96,21.64,99.73,21.78,67.14,82.97,2.509556018819216,1338716.064373239,1597895.469957414,7370168.336666666,46.46967257380703,9.26,0.2090191820908773,0.37864204514961647,0.4561587492821618,33.18141373009732,41.94970722274792,2.2312775085728944,2.352051835853132,
2025/06/23 13:30:00,17.4,23.74,21.0,97.6,21.94,67.51,82.85,3.1345801497169887,1732295.1289858154,2022103.064840801,11769090.0311111,48.620163066396685,9.77,0.19368301345818523,0.6114686828918646,0.5802831125600287,62.05097000823817,76.95604959826822,2.4605391025378807,2.245649948822927,
2025/06/23 16:00:00,17.49,23.74,21.11,98.1,22.14,67.52,83.21,3.145518975247224,1734972.8937085709,2099946.215077039,12063484.876666663,49.04422607898107,9.69,0.20099192470869368,0.6207095745294346,0.5873138323082497,63.46454338396746,79.42916391781054,2.446174954517652,2.2848297213622293,
2025/06/23 23:30:00,18.69,23.83,22.0,99.33,21.7,66.58,81.96,2.8288169230515368,1442836.5840864487,1723660.1619840187,8958052.80333333,46.27573354322982,9.55,0.1936142583443531,0.4776318820101872,0.5075782876667161,44.03773002129228,54.611245891916894,2.2820527919262386,2.272251308900523,
2025/06/24 02:00:00,17.32,23.71,20.87,97.1,22.15,66.43,83.17,3.216776692983559,1778723.5319266524,2154476.893101978,12652903.889999995,48.09749584679366,9.65,0.1872501402126179,0.6458111598703247,0.5969268317855215,67.30431708958909,82.81061667263297,2.4606273588378835,2.295336787564767,
2025/06/24 04:30:00,17.19,23.51,20.79,97.1,22.09,67.29,83.2,3.139422595515256,1734071.0156099345,2101633.15523474,12042545.050555551,48.65868926209316,9.62,0.19623061238543726,0.61890593615678,0.5850003795489734,63.18864195767379,78.61538761162058,2.4483603219028853,2.2962577962577964,
2025/06/24 07:00:00,17.09,23.32,20.72,97.98,21.97,67.44,83.23,3.1159563435771807,1730908.1549712832,2080875.2224239786,11878012.587222226,49.03684694833635,9.61,0.20097472755862428,0.6114626174780492,0.5822763030024313,62.05004218570656,77.6571709629612,2.455881430711415,2.2861602497398543,
2025/06/24 09:30:00,16.94,23.22,20.35,97.0,22.66,66.32,83.22,3.173453355556518,1806103.6943242005,2221254.5357923335,12781296.30555556,49.817424903470055,9.68,0.1961094416777603,0.6503645704991992,0.6019844766059909,68.00084944665974,84.58968542755483,2.4937452069844395,2.340909090909091,
2025/06/24 12:00:00,16.96,23.46,20.69,96.81,21.76,66.51,83.13,3.205161719417516,1778740.4024368655,2118557.6327206437,12492151.539999992,48.923764668214005,9.62,0.1965986436889358,0.6389458565612862,0.5959501059152168,66.25413596480809,82.46704520020197,2.4700519991519707,2.261954261954262,
2025/06/24 14:30:00,17.44,23.81,21.09,97.6,22.18,67.49,83.04,3.1048411157143545,1656519.1957025141,2091935.677368217,11638973.713888898,47.99767195073491,9.5,0.1983124435655884,0.5998585768483405,0.5752486213475942,60.27497939648964,75.18512531810887,2.38396017406883,2.334736842105263,
2025/06/26 01:45:00,18.26,24.99,21.93,97.16,22.05,66.14,84.0,3.365939552699249,1912357.678673919,2261661.529222991,14050240.734444443,49.692792743389646,9.96,0.1996334470217481,0.6954639206965102,0.6248946038533121,77.13056911215611,96.36905593461495,2.4862808485740304,2.2138554216867465,
2025/06/26 04:15:00,19.4,24.82,22.71,100.39,22.1,66.6,83.55,2.9347173819326047,1478848.1029990898,1779763.2093711786,9563704.15,46.79249422555654,9.79,0.1979124815912901,0.5163774142749425,0.5302813733467888,48.28699203118576,60.20164997328972,2.301173990833986,2.2574055158324824,
2025/06/26 06:45:00,19.19,24.63,22.52,99.74,21.85,67.06,83.24,2.999644597523661,1507474.75312658,1785898.4622856728,9879590.697777774,46.40108026187062,9.78,0.19075960236999215,0.5359013504517764,0.5388843100067359,50.4914827421123,62.393675464033784,2.3234466568851184,2.234151329243354,
2025/06/27 00:15:00,19.25,24.87,22.9,100.59,22.05,65.67,83.43,2.9201388061600846,1391695.9754090512,1831360.651367572,9412401.386666669,44.974588497264676,9.39,0.19501672367638498,0.49992497376748485,0.5202990516408499,46.4826361136922,57.74360471931783,2.1983027012483274,2.3482428115015974,
2025/06/28 10:30:00,17.7,24.14,21.28,97.27,22.25,66.44,83.1,3.1996283304448117,1791486.3263860487,2145290.133667903,12596885.155555552,50.423763940158835,9.85,0.21053630029304576,0.645771457098337,0.6038489236462821,67.29824378155608,85.24552022662591,2.4770124669211038,2.2588832487309647,
2025/06/28 13:00:00,17.91,24.41,21.52,97.38,22.07,66.37,82.76,3.222141363376555,1772441.6151667258,2088887.5516149919,12442403.850555554,49.16487646060165,9.88,0.19869424459211585,0.6417965204936278,0.5981102895362922,66.69020023175955,83.22690780850893,2.460193093925547,2.233805668016194,
2025/06/28 15:30:00,18.21,24.8,21.84,97.12,22.27,66.29,82.85,3.2354579395131045,1789251.070675769,2052218.3863104717,12429556.03999999,47.76613720610919,10.04,0.18211586834560003,0.644324280987392,0.594658410973099,67.07687016300852,82.01268072939219,2.4763752682947104,2.218127490039841,
2025/06/28 18:00:00,18.65,25.18,22.39,97.78,22.12,66.26,82.94,3.286247184756062,1754387.3717867832,2067359.2368393021,12559909.339999996,46.882647656887286,9.95,0.1803552035184789,0.6491630156295133,0.5967248224841838,67.8170483547441,82.73955821578012,2.424479886691374,2.2231155778894474,
2025/06/28 20:30:00,18.64,25.28,22.37,97.7,22.17,66.32,83.03,3.301601643858595,1739876.471704347,2100444.700328792,12679897.98166667,47.13810865490149,9.89,0.18366159076470492,0.6536608883246342,0.6000735701704081,68.5050851090545,83.9175081486447,2.402651278939207,2.2416582406471184,
2025/06/28 23:00:00,18.83,25.28,22.54,97.92,22.1,66.79,83.1,3.2597673882539038,1719199.6651474652,2042898.5615285602,12264258.288333325,46.85351229139093,9.93,0.18336135904532636,0.6362740959350396,0.5907271714897199,65.84543842395159,80.62983444792238,2.401350532141076,2.2255790533736155,
2025/06/29 01:30:00,18.59,25.2,22.22,97.57,22.17,66.69,83.01,3.26149338345899,1764724.2659276656,2012694.4954609575,12320667.040000003,46.83130272957641,10.08,0.17440742797230172,0.6421365782826758,0.5913291714588634,66.74221865764736,80.84159295877018,2.4506093980750596,2.199404761904762,
2025/06/29 04:00:00,18.49,25.06,22.26,97.5,22.13,66.18,83.05,3.2960759599188245,1770907.8322574175,2086292.2319965535,12714338.859444438,47.05539538683411,9.94,0.1804884438270554,0.6554560449246809,0.6001024368236391,68.77968908393164,83.92766223471878,2.4353516570832787,2.22635814889336,
2025/06/29 06:30:00,18.28,24.77,21.9,97.42,22.07,65.66,83.08,3.3311851476263183,1838129.0424312642,2104305.193211664,13133709.31888889,47.68651583801869,10.01,0.17901001518841292,0.6744423469965467,0.610190738657891,71.81717159278395,87.47630655843574,2.4871417631070796,2.2047952047952046,
2025/06/29 09:00:00,18.01,24.57,21.7,97.8,22.03,66.22,83.14,3.2769284471185447,1800392.4188766729,2095767.6758257863,12768131.860000001,47.75786034798671,9.9,0.18413137758983858,0.6564796186426142,0.601713366149052,68.93626451112137,84.49432006280159,2.4693396595787633,2.2252525252525253,
2025/06/29 11:30:00,18.3,24.69,22.09,98.38,22.0,66.8,83.24,3.244132206238536,1684946.249029708,2138054.0978259374,12403052.053333329,47.48459553219777,9.59,0.19647554454290306,0.6346753375003291,0.5936029677080505,65.60087735277179,81.64141975673125,2.360759925904003,2.2940563086548487,
2025/06/29 14:00:00,18.49,25.01,22.22,97.35,22.22,66.64,83.34,3.2349484166004787,1711784.4761153327,2089095.8926805912,12296326.900000002,47.394588594711536,9.82,0.18960421499617988,0.634530090055751,0.5915570952757945,65.57865894262324,80.92176706263852,2.3952275512147954,2.2627291242362526,
2025/06/29 16:30:00,18.94,25.42,22.65,98.2,22.32,66.43,82.58,3.2343577324751904,1738895.7016118572,2006986.8063360087,12116193.863888882,46.67310839408424,10.1,0.17789221327877888,0.6322595361494181,0.5870786858972796,65.23133374111417,79.34644920622101,2.431640018234861,2.20990099009901,
2025/06/30 06:00:00,18.71,25.18,22.42,98.6,22.25,66.58,83.34,3.2923561874579383,1751450.1012224576,2108035.6610254855,12707525.111111114,46.702441717554564,9.89,0.18025835571795215,0.6535275121208284,0.5990123859898807,68.48468263513081,83.54422776106685,2.4136675051323992,2.249747219413549,
2025/06/30 09:15:00,18.53,24.99,22.35,97.65,21.95,67.68,83.38,3.203107621335468,1689338.0268897654,2011819.4778963635,11855883.783333324,47.46024798538741,9.86,0.19245444612952672,0.6172729625787469,0.5830759339701524,62.938847017562885,77.93844782613718,2.3940084010731955,2.2261663286004056,
2025/06/30 11:45:00,18.62,25.07,22.41,98.2,22.09,67.46,83.14,3.189957323830761,1667888.2292869082,2025475.9286164609,11782338.773333337,47.286393951851096,9.82,0.1927125207892476,0.6131075523041729,0.5809029367497183,62.3016668304069,77.17407792737767,2.3749660154143672,2.24949083503055,
2025/06/30 14:15:00,18.94,25.45,22.72,98.2,22.27,67.1,82.84,3.2130015675834547,1714862.7800511708,1985612.4530883958,11890293.311111117,46.896565264681556,10.09,0.1821014713435528,0.6226257096056038,0.5831173362937891,63.75765336016926,77.95301143884345,2.418012514965571,2.2071357779980176,
2025/06/30 16:45:00,19.56,25.77,23.17,98.2,22.01,66.73,82.53,3.23801595630016,1650745.8755789143,1996885.6343775943,11811785.944444442,47.38675104236694,9.95,0.19582478857787794,0.6182497441919208,0.5845327485839508,63.0882646859471,78.45089451884537,2.3479375958462056,2.2120603015075377,
2025/06/30 23:45:00,19.27,25.89,23.01,98.2,22.16,67.16,82.85,3.239127200056582,1712637.1815155721,1954550.4881070086,11879120.40333333,46.77917985849649,10.18,0.18139843635873087,0.6247527637851807,0.5840569803694647,64.08302749882371,78.28353908068812,2.4122443461776233,2.1768172888015718,
2025/07/01 02:15:00,19.0,25.66,22.84,98.08,22.1,66.3,83.06,3.2979774521935123,1755337.6950522591,2090080.4256337024,12682810.628888892,48.99355948391445,10.04,0.20532574940691273,0.6549446710922238,0.6072798016847512,68.70146455074283,86.45236019597839,2.41646519680003,2.2011952191235062,
2025/07/01 04:45:00,18.86,25.42,22.59,98.11,22.35,65.94,83.34,3.334036981160735,1776716.5851120427,2162061.0967357014,13132772.766666671,47.54701836132841,9.93,0.1880445278440098,0.6719316495169996,0.6109935030301744,71.29995194536845,87.81263799607792,2.418408145292593,2.2507552870090635,
2025/07/01 07:15:00,18.61,25.3,22.43,98.12,22.22,67.25,83.49,3.2451289333612605,1726701.0309890907,2052719.0024539866,12265362.85333333,47.094633948634055,9.95,0.18499603339097487,0.6358504133689256,0.5909608537418988,65.78062796856373,80.71203412942407,2.4108462932934733,2.233165829145729,
2025/07/01 09:45:00,18.64,25.13,22.44,98.37,22.23,67.04,83.53,3.2478585953156722,1733246.6026947368,2077358.607444923,12377015.646111107,47.26277044102778,9.91,0.18749864471748756,0.6392099561120228,0.5934657090448887,66.29453510680523,81.5931378769875,2.412447578469416,2.2431886982845612,
2025/07/01 12:15:00,18.75,25.28,22.65,98.11,22.13,67.17,83.58,3.2642975587302017,1684314.0615063626,2123837.5650035446,12431673.55833333,47.20333395300065,9.72,0.1952589875286457,0.638024068505744,0.5950617074745005,66.11313062630855,82.15454363792837,2.3542758959784282,2.2767489711934155,
2025/07/01 14:45:00,19.07,25.66,22.86,98.06,22.18,66.7,82.25,3.2103996090815516,1649054.724066896,1992848.667230038,11692597.888888886,46.419108087275845,9.92,0.18476912196993056,0.6121798682426145,0.5782703502422695,62.15975958357966,76.24804366314366,2.3550758195064,2.2358870967741935,
2025/07/01 22:30:00,19.73,26.31,23.6,98.79,22.12,66.74,83.01,3.3299168264474797,1660081.4229292003,2069429.3577477436,12419692.749444451,45.60978006131279,9.88,0.18230062728953694,0.6425738272168755,0.5937801612317524,66.80910435182132,81.70374905677907,2.319942755871767,2.2388663967611335,
2025/07/02 13:00:00,19.35,26.03,23.03,97.65,22.13,67.03,83.0,3.384567297966267,1800723.83693955,2042083.389682994,13006948.380555557,46.53382885821975,10.22,0.17165130158766087,0.6746664285423722,0.608175921950345,71.87381027962506,86.76757797456855,2.4420081676361285,2.1653620352250487,
2025/07/06 02:15:00,18.95,25.66,22.73,97.74,22.23,67.19,82.63,3.2364740968822785,1718247.7011749086,2051052.5325684082,12199880.831111109,49.20471399977686,10.06,0.20722520490619398,0.6347849345200952,0.5968101900155783,65.61764233988286,82.76958695706085,2.404602842572262,2.209741550695825,
2025/07/06 04:45:00,18.88,25.47,22.59,97.6,22.18,67.18,82.75,3.251614207850587,1744278.0418297395,2041890.7936310573,12311820.069999993,48.35619779499444,10.07,0.19593917347172315,0.6400106717713776,0.5963337200809565,66.41702007708516,82.60198468299521,2.4269546765887786,2.2025819265143993,
2025/07/06 07:15:00,18.54,25.26,22.26,97.6,22.19,67.17,82.87,3.2979446315847123,1776819.2912874178,2092184.1075194855,12760428.816666666,47.89263355165491,10.0,0.18750609053723477,0.6585599623796273,0.6038245269581148,69.25449338278551,85.23693848804085,2.4397542116226223,2.219,
2025/07/06 09:45:00,18.43,25.05,22.11,97.6,22.24,67.1,82.87,3.2905790330677176,1783698.0667539476,2106465.8362424,12801575.227222228,47.87887815946698,9.97,0.18635389038633934,0.6593885163511604,0.6039242218827247,69.38123676215346,85.27200700940779,2.446852975375808,2.230692076228686,
2025/07/06 12:15:00,18.57,24.97,22.2,97.86,22.18,67.01,82.81,3.299041352687193,1733543.3120347292,2174861.9940736606,12894724.088888884,48.03934545570837,9.73,0.19596752185501917,0.6584237336317664,0.6063009252613121,69.23365455699641,86.10803224855852,2.387229088435921,2.279547790339157,
2025/07/06 14:45:00,18.29,24.91,21.94,97.25,22.35,66.99,82.74,3.2696772184414984,1796951.36949235,2113679.0033249822,12787168.625,48.181326483030034,9.99,0.1876737869907253,0.6582337814418431,0.603699933109748,69.20459769009751,85.19311156256805,2.4644492829919824,2.2372372372372373,
2025/07/20 13:45:00,17.31,23.6,20.8,99.96,23.42,67.59,85.29,3.0015708254470757,1746871.877953263,2069031.788032248,11454265.9,48.53470773251138,9.97,0.1850498460116757,0.5959704787974628,0.5696954247186742,59.68021948559574,73.23174208081777,2.5104707525026657,2.3490471414242724,
2025/07/22 10:30:00,15.73,22.65,19.31,97.52,23.57,66.74,86.11,3.1998753149539763,2120260.522771818,2447155.473935912,14615820.743333338,50.63857790957468,9.98,0.17919382571419823,0.7055601587766895,0.6260469075079104,79.68248682944109,97.07832290464225,2.6996918788831095,2.3617234468937878,
2025/07/22 13:00:00,15.65,22.77,19.36,97.39,23.52,66.39,86.1,3.2201488049801346,2159590.2898627077,2472099.681905801,14915395.769999996,50.64064058815762,10.01,0.17815008808237323,0.7133597547186986,0.629743729633256,81.65390696771672,99.35379414617589,2.712394071482769,2.3496503496503496,
2025/07/22 15:30:00,15.69,22.85,19.33,97.25,23.59,66.24,86.09,3.2250530420648302,2137908.396825321,2527168.21601905,15045770.666666675,50.75529751624822,9.9,0.18202852039848452,0.7150464435072124,0.6313558404429844,82.08023318633336,100.34608202515778,2.6795068886803444,2.382828282828283,
2025/07/22 18:00:00,15.69,23.04,19.4,97.11,23.62,66.74,86.07,3.2040541498268422,2080463.5135206892,2437689.7948229737,14477008.052222218,50.779386111383076,9.98,0.18166993989081076,0.7028044793829488,0.6251413145569239,78.98596333106107,96.52091152623923,2.6666713031229334,2.3667334669338675,
2025/07/22 20:30:00,16.16,23.04,19.64,97.93,23.67,67.24,86.04,3.184904032110094,2066661.7966715542,2387329.2731429497,14186158.311111119,50.96520017866828,10.08,0.18377808864189166,0.6964710058076226,0.6223599468513837,77.38511920471758,94.80892160314197,2.677373908793178,2.3482142857142856,
2025/07/22 23:00:00,16.27,22.91,19.68,98.28,23.65,67.76,86.02,3.159765497381035,2008881.6898918431,2363595.444016087,13816634.932222215,51.39775407898088,10.02,0.1916955813483497,0.6864427475774089,0.6187740475198377,74.8503840243478,92.60172565827033,2.652202992350083,2.3602794411177643,
2025/07/23 01:30:00,16.45,22.81,19.87,99.38,23.61,68.55,86.02,3.122446791792296,1961919.784365457,2254934.014647992,13167552.456666665,51.04844287931547,10.1,0.19044123788951178,0.6697502015389893,0.6107141339193863,70.96625722161201,87.66041520766932,2.660509988902413,2.3376237623762375,
2025/07/23 08:45:00,14.33,22.37,18.51,97.65,24.12,66.31,85.87,3.2090761850846086,2302681.5733215464,2645586.5216131667,15879991.379999999,51.52161839917068,10.02,0.1752598078138489,0.7360246435052243,0.6404630360190948,87.38266760066644,105.95175114364186,2.793364040529316,2.407185628742515,
2025/07/23 14:30:00,14.51,22.69,18.77,95.91,23.27,65.34,85.48,3.3081888224858886,2314346.9032853446,2626160.562202247,16344790.427777776,51.521420138026315,9.96,0.1753718876008142,0.7507546028771974,0.6478215596963998,91.10580130629074,110.48107618017788,2.753110138786246,2.336345381526104,
2025/07/27 04:45:00,15.88,22.76,21.04,100.42,22.77,70.69,84.56,2.633474072447961,1548963.3871069741,1879811.714212365,9030177.542222224,51.33906130921906,9.54,0.24707757484570803,0.4631161902977437,0.5147398369852283,42.44577931793353,56.374704617458235,2.4179438290683324,2.386792452830189,
2025/07/27 07:15:00,16.41,22.57,19.79,99.49,23.43,68.36,86.04,2.9861419365681536,1821833.9459400428,2215954.002159702,12057997.697777782,52.70964761329947,9.84,0.22161949602269718,0.6157646417494381,0.5905351675056046,62.708120129943225,80.56229544486605,2.5712969782398782,2.3810975609756095,
2025/07/27 09:45:00,16.04,22.45,19.51,98.64,23.27,67.28,86.26,3.0737583755411784,1898956.778848086,2280769.5549585125,12848089.222222224,51.81767566891989,9.8,0.20846525387956955,0.648941689444745,0.6049565707407025,67.78319222760821,85.63514433173746,2.6091163690246497,2.3744897959183673,
2025/07/27 12:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.081684930407104,1849110.3535662843,2289439.7178593795,12754380.588888891,50.844529693305276,9.71,0.20077690682373445,0.6448158599702868,0.6003697152008987,67.15206669052354,84.02167963346551,2.555802924844679,2.4098867147270853,
2025/07/27 14:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.08168493040711,1849110.3535662768,2289439.7178593786,12754380.588888891,50.84452969330533,9.71,0.20077690682373445,0.644815859970293,0.6003697152009063,67.1520666905237,84.02167963346567,2.5558029248446794,2.4098867147270853,
2025/07/27 17:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.081684930407059,1849110.3535662722,2289439.7178594517,12754380.588888891,50.84452969330522,9.71,0.20077690682373445,0.6448158599702868,0.6003697152008735,67.1520666905231,84.02167963346493,2.5558029248446745,2.4098867147270853,
