datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/07/27 19:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.081684930407079,1849110.353566271,2289439.7178594256,12754380.588888891,50.84452969330522,9.71,0.20077690682373445,0.6448158599702917,0.6003697152008824,67.15206669052334,84.02167963346524,2.5558029248446785,2.4098867147270853,
2025/07/27 22:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.08168493040711,1849110.3535662768,2289439.7178593786,12754380.588888891,50.84452969330533,9.71,0.20077690682373445,0.6448158599702888,0.6003697152009063,67.1520666905237,84.02167963346567,2.555802924844679,2.4098867147270853,
2025/07/28 01:15:00,16.28,22.57,19.77,99.47,23.42,66.97,85.94,3.025205259148984,1794147.0976876619,2230109.3986272356,12174804.778888887,49.87559982353855,9.66,0.19582854780606798,0.6192527450430964,0.5850761824611896,63.24169309466266,78.64205191831586,2.528003637129811,2.4244306418219463,
2025/07/28 03:45:00,16.05,22.32,19.5,99.14,23.49,66.97,85.42,2.9838745449898147,1795498.4845814556,2163619.494573249,11814080.300000003,49.3304929040429,9.74,0.18539645651935263,0.6061091956510362,0.5751964935657814,61.23113261934682,75.16678893602368,2.556754022003231,2.4117043121149897,
2025/07/28 06:15:00,14.54,22.22,18.47,96.56,23.73,66.08,85.12,3.2248453065078397,2247280.5865725656,2537240.9462380246,15429968.400000004,51.0361116272685,10.01,0.16809612282063383,0.7275523575067219,0.6347986870652178,85.2412188180849,102.46522603921706,2.7691641105955287,2.370629370629371,
2025/07/28 08:45:00,12.83,22.01,17.79,96.19,23.84,65.15,85.5,3.249466301232445,2374138.457323997,2660780.2296801745,16361395.47777777,51.200958895675114,9.97,0.1621610261358008,0.7501094489570879,0.644675165338572,90.94273267557709,108.54440472748583,2.8299701083680944,2.3911735205616846,
2025/07/28 11:15:00,12.02,21.91,17.48,96.08,24.06,63.1,85.86,3.2600175368550106,2713998.027699133,2958799.5887465943,18494065.38222222,52.33067607168647,10.05,0.1588767977973219,0.7726742087922056,0.6565464212961764,104.06636673895242,123.72309605350355,2.9250447810312443,2.3940298507462683,
2025/07/28 13:45:00,13.31,22.01,17.91,96.07,23.69,63.5,85.99,3.27215896576673,2431572.320526957,2748199.131998626,16949678.459999993,50.99286662540459,9.87,0.1651757822634507,0.7586793176991886,0.6510501765277797,93.89130838880772,112.46835728289523,2.8314306469912736,2.4002026342451876,
2025/07/28 16:15:00,14.16,22.1,18.27,96.8,23.61,63.42,86.13,3.292188641661357,2444424.1476692017,2767313.7697744365,17158727.226666663,50.83431708527439,9.87,0.1647777077437923,0.7605623129433102,0.6526166650405176,95.26034987363117,114.05388811678132,2.8129760774403594,2.39209726443769,
2025/07/28 18:45:00,13.99,22.25,18.23,96.47,23.71,63.87,86.27,3.289557283264251,2410084.702001961,2743171.940769224,16952593.777777772,51.10249252491178,9.9,0.1659115695884069,0.7592433982930177,0.6520101913755496,94.30142611808337,113.059266475557,2.80102181283769,2.394949494949495,
2025/07/28 21:15:00,14.05,22.15,18.25,96.3,23.65,64.27,86.18,3.2725590323057174,2363183.5080078808,2672351.128215757,16479741.611666676,51.14264783501477,9.94,0.16697024328513851,0.7524143273118407,0.6468294295376494,91.52531203463442,109.87039934272453,2.8031330823349405,2.3792756539235413,
2025/07/28 23:45:00,13.41,22.13,17.97,96.64,23.76,64.68,86.08,3.2678765245554664,2506133.083557831,2819110.124868425,17402886.59999999,51.73465605328738,9.93,0.16976168411678128,0.7625343781501772,0.6535968060055869,96.694150138094,116.46553560374944,2.8506897291968847,2.392749244712991,
2025/07/29 02:15:00,14.39,21.97,18.25,96.2,23.55,64.48,85.97,3.239766154561058,2238405.308517908,2594168.81445099,15657055.259999996,50.67724764704565,9.81,0.16835703908661892,0.7305161985423033,0.6363143792008986,85.99035710007276,103.3981662102097,2.7433986366015595,2.400611620795107,
2025/07/29 04:45:00,13.02,21.82,17.7,96.31,23.79,64.18,86.02,3.2709639712374217,2581007.310650169,2848827.4110771697,17761463.71999999,51.75470223266268,9.96,0.16178802613055718,0.7661278387664573,0.6544133128232427,99.30679436708533,118.47455949436603,2.881087948843579,2.3885542168674694,
2025/07/29 07:15:00,12.41,21.68,17.46,95.92,23.81,63.89,86.06,3.261957540257941,2619415.0389325544,2883619.9468475822,17951324.893333334,51.88870520017343,9.94,0.16153451601014787,0.7674400695412312,0.654861207044956,100.26085857619013,119.57660809017106,2.9014673010757392,2.3953722334004026,
2025/07/29 09:45:00,11.94,21.59,17.24,95.5,23.83,62.95,86.21,3.257921044221262,2783989.9241658365,3028347.754986584,18936809.8211111,52.327747506538174,9.95,0.16052268536634667,0.77539831873556,0.6576038732864788,106.04694504009544,126.32496815756615,2.9499083534217756,2.3949748743718597,
2025/07/29 12:15:00,12.91,21.75,17.6,95.96,23.75,64.34,86.53,3.26685402405676,2602407.5517817405,2903483.862815874,17987615.885555554,51.535921970817185,9.87,0.16311730217383233,0.7670791848647406,0.6548256979457207,99.99847549535646,119.48923756591698,2.8826766383233116,2.406281661600811,
2025/07/29 14:45:00,14.6,21.83,18.24,96.89,23.5,63.83,87.01,3.258749005659165,2296023.3905560947,2650344.5220923307,16119665.613333335,50.43446279611351,9.78,0.1661423198349355,0.7409050394568777,0.6409843178918034,88.61623289474194,106.27261102542114,2.7654316744872802,2.402862985685072,
2025/07/29 17:15:00,14.74,21.97,18.39,96.88,23.46,63.33,86.41,3.255113640600548,2296471.4533355436,2602856.9345328365,15948558.242222222,50.39527020805292,9.87,0.16547893793182236,0.7378710575259255,0.6393541384326533,87.84936585159267,105.26920151527065,2.7772449543558375,2.3768996960486324,
2025/07/29 19:45:00,15.01,21.9,18.52,97.09,23.54,65.2,85.75,3.1659810455133526,2101919.497178212,2416017.726740649,14304330.974999998,50.257447130524156,9.86,0.17160699174287183,0.696862944257495,0.6202911557886167,77.48418527926664,93.53553748876662,2.719779557639421,2.387423935091278,
2025/07/29 22:15:00,13.78,21.87,17.99,96.2,23.7,65.69,85.41,3.2371431814353664,2342997.2571619744,2661763.6181885283,16201766.851111107,52.053584807035065,9.93,0.1749638980758445,0.7448648561427995,0.6448013120258992,89.61711325015266,108.62205064862873,2.8114573551257016,2.3867069486404833,
2025/07/30 00:45:00,13.75,21.75,17.94,96.37,23.65,65.6,85.47,3.227140004234759,2351682.204213089,2675463.88221409,16223953.246111115,52.230491450423585,9.9,0.17897290969291385,0.7439643091667364,0.6452125945746384,89.38949165831148,108.87520364873394,2.8211709632352298,2.388888888888889,
2025/07/30 03:15:00,13.52,21.61,17.7,96.6,23.72,65.74,85.67,3.2226737955293667,2370699.614482138,2676537.853529494,16266232.668888893,52.31424173728374,9.92,0.1758526763622264,0.7456919698192523,0.6454037438766448,89.82617389515947,108.99286003704796,2.8402820354154166,2.3911290322580645,
2025/07/30 05:45:00,13.17,21.44,17.46,96.6,23.62,64.98,85.73,3.243437914548901,2429950.17096444,2737235.7557434924,16760093.166666664,52.473637280176604,9.87,0.1753071501315272,0.7571598440714528,0.6511185690138336,92.78656718569579,112.51045428670075,2.8625086563311886,2.3931104356636275,
2025/07/30 08:15:00,12.85,21.33,17.29,96.38,23.72,64.81,85.07,3.2231997968455075,2393898.207426745,2727030.631292975,16506398.284444436,52.506692587538225,9.83,0.1756218186566079,0.7505171578691405,0.647757700079998,91.04578488055174,110.44176925229272,2.850253649711808,2.413021363173957,
2025/07/30 10:45:00,13.3,21.22,17.35,96.65,24.16,65.34,85.67,3.2021324985289685,2426059.897580743,2740834.690116632,16545725.233888889,53.011642957468155,9.97,0.17453470395743115,0.7530905848189507,0.6488015967343947,91.69624238514633,111.08430944917345,2.8836892505630893,2.4232698094282847,
2025/07/30 13:15:00,12.64,21.27,17.18,95.99,23.78,65.17,86.31,3.226048679121733,2506809.713258334,2863026.2919241115,17323997.46,53.80443444543488,9.85,0.18318510053325698,0.761596163555225,0.6540352772493082,96.01201633761727,117.54439885988698,2.8785988547469756,2.414213197969543,
2025/07/30 15:45:00,13.67,21.38,17.64,97.36,23.82,66.52,86.96,3.2159056582039547,2412383.062946289,2720951.6473039705,16508989.419999998,53.35974337758239,9.96,0.18294307942153434,0.7518941465895401,0.6500575286076986,91.3938315375522,111.85736175252835,2.8673362051681908,2.3915662650602405,
2025/07/30 20:15:00,14.61,21.3,18.04,97.71,23.5,66.94,85.19,3.0265521868795044,1946017.9080721608,2277361.915240562,12782823.166666664,51.22445847079274,9.74,0.18711698811414498,0.6461617453491941,0.5970758234408406,67.35794592956418,82.86302573022962,2.684662912415545,2.4127310061601643,
2025/07/30 22:45:00,13.03,21.21,17.31,96.5,23.71,65.55,85.35,3.1914568690986433,2331853.641551421,2687282.44848782,16018972.199999997,52.92219263100509,9.8,0.18283796313418868,0.7375247055718266,0.6428131745910519,87.761822186211,107.39831052702542,2.8289607804142416,2.4193877551020404,
2025/07/31 01:15:00,12.95,21.07,17.17,96.29,23.74,66.25,85.94,3.1791130551281874,2356394.5499868398,2674517.4837841615,15994449.533333331,53.275460243689054,9.86,0.18349503119005803,0.7374953654500924,0.6429388312649355,87.75440619860349,107.47565483466173,2.859780715390831,2.4077079107505073,
2025/07/31 03:45:00,13.79,20.92,17.4,97.05,23.64,66.88,86.3,3.116556807700697,2190157.762333475,2504253.085238346,14630999.94888889,53.07311248664263,9.84,0.18868848822789197,0.7035927945795009,0.6268968756265493,79.18521730080268,97.60149603675947,2.8061612919826318,2.402439024390244,
2025/07/31 06:15:00,14.04,20.75,17.51,97.31,23.61,67.38,86.17,3.085190237198267,2120825.6178200827,2461944.902140748,14139341.382222228,53.21085321800655,9.78,0.19538264909675443,0.6901941501014393,0.6213780004720858,75.79858576936526,94.20451309467221,2.780597260351725,2.4141104294478533,
2025/07/31 08:45:00,13.88,20.63,17.39,97.06,23.54,67.4,86.04,3.0783999580489105,2134647.887939961,2445399.8843737254,14099837.595555555,53.25155480430948,9.8,0.19503261571820404,0.6892362926844773,0.6208228110424165,75.55647843259922,93.86278240330425,2.801981216024225,2.4020408163265303,
2025/07/31 11:15:00,12.85,20.65,16.92,96.54,23.73,67.0,85.99,3.130582783132636,2282101.796190147,2634885.7196953637,15393637.929999994,54.04598183328329,9.78,0.19316013940171575,0.7211281227383183,0.6367003268633891,83.61743395927664,103.6357250585922,2.84225776282715,2.42638036809816,
2025/07/31 13:45:00,13.11,20.72,17.09,96.43,23.77,66.6,86.54,3.16730270283114,2388943.027141612,2709845.1331351763,16150065.127777787,53.81067511385095,9.85,0.18827624945903337,0.7402086364816548,0.6453399319472036,88.44021059052406,108.95358246150101,2.885875683348809,2.4131979695431474,
2025/07/31 16:15:00,14.78,20.86,18.19,99.1,23.34,66.18,85.98,2.9210152539209817,1780366.6429136198,2272138.0684412643,11838010.799999995,51.18855456907346,9.31,0.20642353011069925,0.5973550549519834,0.5760613500311372,59.89201722822253,75.47100941208237,2.553120271112499,2.5069817400644467,
2025/07/31 18:45:00,14.7,20.88,18.09,98.97,23.37,65.67,85.65,2.9485897474542617,1873031.3943632108,2236218.0204147873,12117069.690000003,51.31809228291581,9.59,0.1964020337083616,0.614094545728563,0.5824443489741787,62.45264659312184,77.7162825353104,2.6444949179715445,2.4369134515119915,
2025/07/31 21:15:00,13.88,20.75,17.56,96.22,22.77,65.35,85.02,3.1159664085148573,2078950.473017671,2443333.90536315,14091925.668333333,52.17142814069592,9.51,0.19952179152850807,0.6855184631319574,0.6197707759315747,74.61676256718441,93.21523281647413,2.7352321367973036,2.3943217665615144,
2025/08/01 10:30:00,14.15,20.35,17.52,98.46,23.36,64.76,86.14,3.0254717713793062,1909031.0548448819,2373947.8705716357,12958666.245555552,49.61393921890965,9.29,0.17955318652140628,0.6440134018008572,0.593765381578441,67.02931516957396,81.69855019044799,2.63374607689575,2.514531754574812,
2025/08/01 13:00:00,14.48,20.48,17.66,98.78,23.45,64.47,86.03,3.0155613674085293,1894300.2196431868,2404316.5294815884,12963376.408888891,51.259316445865124,9.3,0.1969292554305608,0.6437630091365195,0.598655157194485,66.99101276135721,83.41856955239226,2.6172043714677633,2.5215053763440856,
2025/08/04 05:15:00,14.26,20.3,17.53,98.27,23.28,65.09,86.82,2.993628763678666,1881805.07399756,2326785.0510776713,12599576.727222215,50.03161890725954,9.31,0.18391642745342188,0.6299866732601723,0.5875326665641268,64.88365533593931,79.50614069276105,2.6253810425338147,2.5005370569280343,
2025/08/04 07:45:00,13.5,20.22,16.95,97.25,23.46,65.06,85.77,3.071194631819939,2031104.1829395257,2408157.887564008,13634428.499999994,51.25489097072369,9.51,0.1799767025400669,0.6757826773480111,0.6112858181027856,72.15595250739253,87.99256402946068,2.7373496925295773,2.466876971608833,
2025/08/04 10:15:00,13.82,20.15,17.2,98.31,23.39,65.04,86.24,2.9485488043904593,1886532.7669808324,2296142.028937962,12333377.955555547,50.85519655385639,9.38,0.1881114073204957,0.6196649086141971,0.583171892901603,63.30474149663667,77.97220218073245,2.6541331991618264,2.493603411513859,
2025/08/04 12:45:00,14.14,20.25,17.49,98.62,23.21,64.46,86.23,3.0048930530906164,1892008.4526066228,2314661.756118298,12641222.18333334,49.05894269772136,9.3,0.17419046735983523,0.6318362277311432,0.5858446354873712,65.16658051888761,78.91236168047851,2.6335505417224763,2.4956989247311823,
2025/08/23 12:00:00,16.51,22.71,19.71,95.22,22.23,65.03,82.7,3.2647566736212426,1876224.4707997171,2158425.9873656263,13172832.841666669,48.734380076848424,9.77,0.16785162609180124,0.6746874555811739,0.6070677665272819,71.87912505849847,86.37777506061447,2.5509268407640886,2.2753326509723646,
2025/08/24 13:00:00,15.37,21.94,18.55,94.23,22.16,64.37,82.28,3.2925822677718966,2090428.6409770425,2337291.958838265,14579309.139999995,49.65366459570288,9.7,0.16602486727135696,0.7071967876148264,0.6243623210076292,80.09615993178579,96.04142472416774,2.6648572505987147,2.284536082474227,
2025/08/25 00:00:00,15.8,22.09,19.04,95.65,22.1,64.96,83.57,3.2548971217562084,1953673.8072433665,2350507.1377269155,14010375.145555554,51.50042178222901,9.54,0.1972426252232979,0.690250477148983,0.6217614248522062,75.81282295250607,94.44051881005069,2.57161512821034,2.316561844863732,
2025/08/25 02:30:00,15.7,21.8,18.79,100.03,24.39,65.09,87.7,3.0549716957041633,1919666.5966167657,2346520.230358548,13033689.001666665,50.754756193473554,9.84,0.17907994310834024,0.659539729960729,0.6018563395409267,69.40436781280496,84.54461214603315,2.636549740580341,2.4786585365853657,
2025/08/25 05:00:00,15.35,21.51,18.55,99.81,24.3,65.35,86.54,2.9828242649331265,1858891.781208452,2282180.233893311,12352656.347777784,50.087415205597495,9.73,0.1765120117975752,0.6283716108400145,0.5846474691127589,64.6366002543744,78.49124842181163,2.610685783235835,2.49743062692703,
2025/08/25 07:30:00,15.3,21.21,18.47,96.18,22.05,65.6,83.41,3.1143597130375427,1853760.6980239986,2136410.797836993,12427485.546666669,49.861531868208715,9.53,0.18034353304178208,0.6361614299032788,0.5898234521512657,65.82820397200537,80.31194363206428,2.5857655417886933,2.3137460650577126,
2025/08/25 10:00:00,15.04,21.04,18.15,95.37,22.08,64.74,83.36,3.1607038176996545,1888929.2137177908,2231746.6018435843,13024902.061111113,50.62124219137212,9.43,0.1859764466876666,0.659323867452946,0.6037772820720447,69.37134746089743,85.22031970527057,2.593012827582017,2.341463414634146,
2025/08/25 12:30:00,15.21,21.18,18.39,95.61,22.09,64.44,82.88,3.1396993232032946,1844585.78350794,2239820.3395515285,12824480.117777774,50.43058142180979,9.34,0.1912537362732556,0.6480419322435758,0.599291751748121,67.64555693503137,83.64249699691612,2.551517343677151,2.3650963597430406,
2025/08/25 15:00:00,15.67,21.45,18.73,96.27,22.25,64.97,82.13,3.04320520474461,1800062.3319511188,2063606.6608714678,11758542.03333333,49.28218686289131,9.6,0.17762584233550158,0.6085412059837597,0.5744633932885871,61.60315570874678,74.90891479821869,2.56619911106769,2.3177083333333335,
2025/08/27 04:45:00,15.66,21.64,18.78,95.98,22.28,65.71,82.12,3.0884619685579544,1832319.262914556,2177811.0140703702,12385753.820000006,51.43269858100274,9.55,0.20133878399844948,0.6322980767854847,0.5937218336749046,65.2372292779447,81.68323185211248,2.5628286522663988,2.332984293193717,
2025/08/27 07:15:00,15.43,21.51,18.62,95.31,22.06,65.77,82.4,3.120298322790952,1852615.9865636725,2157868.3997406815,12514536.020555561,51.31362741311773,9.57,0.19586588272695346,0.64017992617224,0.5964038491773115,66.44291081622367,82.62665317763498,2.5782954632857877,2.305120167189133,
2025/08/27 09:45:00,15.26,21.46,18.25,94.83,22.2,64.89,82.69,3.196536869993521,1926751.5971840073,2269794.0984355784,13415041.199999997,51.68724894080242,9.55,0.19177905897037595,0.6764418512040251,0.6137083064043868,72.32256480680914,89.48365618276954,2.607752624185545,2.3246073298429315,
2025/08/27 12:15:00,15.43,21.59,18.58,95.37,22.2,66.1,82.97,3.159640104738572,1882313.087485964,2178295.3453689897,12830691.249444447,50.736031618419304,9.62,0.1850751219872172,0.6556311600086882,0.601538776979497,68.8064763280799,84.43290686604907,2.5936525183301544,2.307692307692308,
2025/08/27 14:45:00,15.61,21.91,18.81,95.24,22.13,65.91,83.02,3.1857992049357517,1856688.7823788165,2200312.70010459,12925415.854999999,50.58000562347257,9.55,0.18804875001995133,0.6587639412523484,0.60409572538643,69.28569590251865,85.33233479746617,2.5551364677333495,2.3172774869109944,
2025/08/27 17:15:00,16.05,22.16,19.22,95.61,22.1,65.47,83.06,3.228658501594149,1886885.4165524375,2206789.487671721,13217764.126111113,50.19843131151356,9.63,0.18551165361181837,0.6722671387791241,0.6105496850720838,71.35127152657266,87.60256895384352,2.568074015720108,2.2949117341640703,
2025/08/27 19:45:00,16.04,22.18,19.2,95.44,22.14,65.03,83.11,3.244714463629509,1932375.14951329,2233490.3471965767,13517741.01333333,50.40870245295213,9.69,0.18366637874794892,0.6808064216396192,0.6144590637239988,73.42575042252186,89.94576299565514,2.5891254944007702,2.2848297213622293,
2025/08/28 07:45:00,16.12,22.01,19.16,95.93,22.08,64.39,82.97,3.214290518929994,1912929.896664183,2145369.2248948184,13045246.121111108,49.665144222817275,9.76,0.17525586153639436,0.6679424266808245,0.6051724873568917,70.68972303973534,85.7110948025911,2.608373667445468,2.262295081967213,
2025/08/28 10:15:00,15.58,21.87,18.74,95.37,22.19,64.93,82.96,3.235708232463621,1966608.1516176648,2218461.076023361,13542324.986666655,50.4700123523113,9.74,0.17657478802137994,0.6826493145516581,0.6141196038631402,73.89155868060413,89.73681836028452,2.628051939702664,2.2782340862423,
2025/08/28 12:45:00,15.15,21.86,18.24,94.47,22.1,65.46,82.96,3.1980491618472806,1890999.3792379866,2242927.1655736314,13221049.72222222,50.59687985808762,9.48,0.18672483195355233,0.6691521721737052,0.6092555656030183,70.87477704612407,87.1473516354507,2.580191578165308,2.331223628691983,
2025/08/29 10:00:00,14.93,21.46,18.0,95.21,22.09,63.83,82.68,3.1599192398836555,1935789.0622092185,2215455.8483263007,13118159.022222228,51.777292255126156,9.6,0.19402587567767526,0.665612447572728,0.6095899376155712,70.33330760252544,87.26496978009406,2.642003539223483,2.301041666666667,
2025/08/29 12:30:00,15.1,21.63,18.17,95.65,22.04,64.39,82.86,3.1646530851625205,1904208.5986224462,2199550.3271271903,12987529.377777778,51.067443299657725,9.56,0.18955446039648177,0.6601961855288951,0.6053149413732956,69.50478540776187,85.76120419117191,2.6104997831046948,2.305439330543933,
2025/08/29 15:00:00,15.49,21.96,18.59,95.74,22.03,64.95,83.03,3.139541001266752,1844854.08881239,2154234.077408787,12555846.844444443,49.88923755233225,9.53,0.1848437680565029,0.6412616652125439,0.5938047953551069,66.60838375615195,81.71241431516033,2.5629893393098224,2.311647429171039,
2025/08/30 01:15:00,14.4,21.96,18.1,94.59,21.84,64.07,80.99,3.1929619704064622,2018367.263531944,2255891.4548417437,13648076.200000001,49.596888143013985,9.55,0.18441662481338417,0.6777688443471745,0.6130640789700218,72.65797461843923,89.08712073957388,2.6873452135033826,2.2869109947643977,
2025/08/30 03:45:00,14.86,21.76,17.99,94.36,22.24,65.62,83.1,3.2365488099474287,2054484.382723172,2312487.694838826,14134492.11777777,51.07342002324742,9.69,0.17781472576741938,0.6957462839464805,0.6208807900197093,77.20193903970242,93.89846967493067,2.676028825663258,2.2951496388028896,
2025/08/30 06:15:00,14.86,21.55,17.97,95.15,22.24,65.95,83.04,3.14930929099187,1881710.0371749646,2235613.427427006,12967257.771111112,50.49898933822641,9.45,0.18508122938897512,0.656734026101386,0.6021291057971603,68.97518105991256,84.64055995200019,2.5881722323246463,2.3534391534391537,
2025/08/30 08:45:00,14.66,21.51,17.75,94.8,22.21,65.61,82.98,3.1698360054598482,1918258.063428674,2225433.2711614114,13135340.68,50.70419445501932,9.53,0.1808130149425061,0.6666715165070972,0.6061507752106071,70.49531271062521,86.0552157157106,2.6224737862652736,2.330535152151102,
2025/08/31 12:30:00,13.72,21.11,16.98,93.1,22.27,64.51,82.63,3.2149109908402185,2187984.189494047,2399661.6653700164,14749414.239999989,51.206700754732196,9.64,0.17403318165704565,0.7079691171389122,0.6262591417940807,80.29137337470213,97.20895754115371,2.7785988498544,2.3101659751037342,
2025/08/31 15:00:00,14.32,21.42,17.44,94.11,22.23,64.65,83.59,3.2739872101416925,2187529.9577555405,2510171.6399410013,15380816.244444441,51.360895440305626,9.52,0.17903221043074038,0.7228332536457728,0.6346557516358473,84.04842159432111,102.37724629661673,2.7147059141222396,2.3350840336134455,
2025/08/31 17:30:00,17.75,21.68,19.79,98.88,21.98,64.95,84.58,2.7648727545894545,1441775.0506989101,1862888.3475033669,9137557.794444442,47.54473111706881,9.04,0.19722551226432372,0.4770127136030794,0.5082324432646278,43.96982519107779,54.77232505868503,2.288701819909767,2.43141592920354,
2025/08/31 20:00:00,17.6,21.79,19.83,98.51,21.73,65.24,82.6,2.6256692771268453,1397300.2299736561,1668892.8826842995,8051266.128888889,47.64323104231272,9.24,0.19162486008429133,0.4224077037593761,0.4766061372589837,37.98123811236556,46.984668672920705,2.2846490222151976,2.351731601731602,
2025/08/31 22:30:00,14.76,21.76,17.85,94.08,22.15,64.99,81.64,3.213581744805302,1967803.1603482347,2251626.9201426785,13560008.825000003,51.11253032531255,9.61,0.18073236502044124,0.6815010493031596,0.6142839047524717,73.60132400026804,89.83794898977605,2.6374519204769493,2.304890738813736,
2025/09/01 01:00:00,14.57,21.64,17.71,93.99,22.27,65.73,82.46,3.1906410291756817,2004643.393698289,2236262.94027876,13531725.899999991,51.00624227705066,9.7,0.17776485326562824,0.6807281472216723,0.6133711391391794,73.40596583816613,89.27612268790598,2.6842942643614665,2.295876288659794,
2025/09/01 03:30:00,14.54,21.52,17.65,93.88,22.21,65.61,82.49,3.2017004549050077,1970289.9303143604,2319933.3276490644,13736544.50666666,51.38721091758333,9.48,0.18667925794744814,0.6831196967147847,0.616168353052576,74.01045213046228,90.99786628296779,2.629506312641494,2.3428270042194095,
2025/09/01 06:00:00,14.49,21.37,17.57,93.97,22.23,65.5,82.52,3.205099271612953,1975566.8874822967,2342812.0064864117,13841382.622222219,51.59394021064787,9.45,0.18711290240071354,0.6856108116753379,0.6175056458646989,74.64010451713919,91.82099794371831,2.6269118811220236,2.3523809523809525,
2025/09/01 08:30:00,14.28,21.25,17.27,93.7,22.45,65.3,82.54,3.171926019835492,2046849.614657775,2360547.942093794,13980460.975555561,51.269090100805556,9.53,0.18338690749533976,0.6873759632732319,0.6177126197424248,75.08626293779055,91.94839468895985,2.6986944325465476,2.355718782791186,
2025/09/01 11:00:00,14.3,21.16,17.33,93.6,22.17,64.58,82.4,3.2392971594896416,2106025.8038136717,2415374.5074775284,14646745.080000004,51.93448952828982,9.53,0.18285982813857934,0.7062192353297713,0.6270856977927535,79.84907453463082,97.71772002438338,2.6947430469515234,2.326337880377755,
2025/09/01 13:30:00,14.19,21.18,17.27,93.8,22.21,65.0,83.07,3.23149269524951,2110830.2094240664,2437813.600503844,14699483.211111104,51.72955373015492,9.49,0.18364720779800725,0.7059734600737596,0.6271151893292513,79.78695256154937,97.73587268114278,2.6971435079559787,2.3403582718651212,
2025/09/01 16:00:00,14.34,21.35,17.46,93.98,22.24,65.41,82.96,3.218185334427933,2024017.194118445,2395219.034219324,14222476.124999996,51.41176110984503,9.43,0.1850586775012712,0.6940039688558318,0.6213588667552512,76.76155275784097,94.19273589229573,2.645311530609178,2.3584305408271473,
2025/09/01 18:30:00,14.45,21.47,17.51,94.17,22.22,65.82,82.86,3.200657383684219,2036806.2802344055,2275037.4497811384,13801259.26666667,50.99282981315889,9.65,0.1765822302198207,0.6866368982157166,0.6161095509627006,74.89945739700252,90.96167236832622,2.695613342779062,2.3025906735751294,
2025/09/01 21:00:00,14.72,21.44,17.71,94.59,22.2,66.04,82.86,3.208898421491523,1983601.7358465586,2294495.38380929,13728535.394444438,51.53483091641232,9.56,0.18369200939442765,0.6847643628786728,0.6164546900882827,74.42615674136212,91.17411270977459,2.642837948453447,2.3221757322175733,
2025/09/01 23:30:00,14.46,21.36,17.58,94.43,22.22,66.01,82.99,3.2019493518754665,1989367.553166261,2326855.814540823,13820879.48999999,52.030997613997215,9.52,0.1889815559818141,0.6861016755532505,0.6180978989577992,74.76417491018137,92.18554209416331,2.6435204229425544,2.3340336134453783,
2025/09/02 02:00:00,14.15,21.3,17.22,93.49,22.08,65.22,83.01,3.2176600316830117,2093895.911692398,2381763.491804925,14401685.961666672,51.825848177777175,9.53,0.18600113050703443,0.6990161938160114,0.6240645921093643,78.02843905520774,95.85816636798418,2.7055116146388545,2.3168940188877234,
2025/09/02 16:00:00,14.85,21.34,17.86,95.2,22.14,64.97,83.0,3.169185469585303,1887789.2088268015,2258130.253905214,13139748.141666668,49.872448148372484,9.36,0.18009601203099532,0.662383173553518,0.603662332467096,69.83932758895958,85.1798852228534,2.584812662408326,2.3653846153846154,
2025/09/02 18:30:00,14.98,21.48,18.1,95.2,22.11,64.38,83.0,3.1984272012029726,1899219.58947229,2286572.9445216325,13388548.592222225,50.02838487919655,9.36,0.18382039636158373,0.6723755306829778,0.6100913821721186,71.36785216786072,87.44135708575989,2.581095819890464,2.3621794871794872,
2025/09/02 21:00:00,14.78,21.33,17.84,95.4,22.21,64.81,83.0,3.1517957024977714,1906316.9884111907,2245531.608073048,13086330.644444441,50.564726951670025,9.45,0.18466680477117,0.6611329787992708,0.6043530504657627,69.648086084528,85.42285104064813,2.6107135276398044,2.3502645502645505,
2025/09/02 23:30:00,14.7,21.17,17.78,95.4,22.17,65.76,82.1,3.0060499526753235,1786065.3028103262,2122651.208979561,11750272.832222214,50.5239811425609,9.37,0.19216154052435805,0.6028779971678141,0.5752465887505579,60.73685822172878,75.18441033514583,2.558328920496968,2.3660618996798295,
2025/09/03 07:30:00,13.75,20.7,16.84,93.43,22.14,64.59,83.12,3.2340485983469156,2183883.553773897,2475334.1051959232,15068732.91611111,52.84151886340925,9.52,0.18676467409688205,0.7158749335608366,0.632723625421165,82.28964172341557,101.18798225105493,2.7480722113048475,2.3256302521008405,
2025/09/03 10:00:00,13.69,20.68,16.73,93.19,22.25,64.74,83.09,3.2075566472127046,2220373.502218074,2447706.660597568,14973703.983333338,52.39308107777367,9.61,0.18251409365279564,0.7129708625869999,0.6304100610725446,81.55561087830888,99.76393506614218,2.7990566401216768,2.315296566077003,
2025/09/03 12:30:00,13.78,20.73,16.81,93.3,22.16,64.9,83.06,3.2079666311768045,2173635.3721673805,2411735.0260468083,14710282.008888885,52.23877891171429,9.58,0.18255941184742153,0.706878253577907,0.6273584126764196,80.01564750271372,97.88558173206164,2.770624900683304,2.3131524008350732,
2025/09/03 15:00:00,13.92,20.96,17.03,93.6,22.29,64.92,83.03,3.209500896965888,2115014.0156210694,2491382.305351139,14784801.771666665,52.36839697161008,9.41,0.1916287229310351,0.7057971287227556,0.6285933970998581,79.7423831788524,98.64574044241967,2.7008515770829455,2.3687566418703505,
2025/09/03 17:30:00,14.14,21.27,17.24,93.89,22.25,66.18,84.19,3.2081752525301734,2157919.671476467,2406557.6390451263,14644192.144999992,52.31886680059523,9.65,0.1877456013399041,0.7052923494830559,0.6275720324022844,79.61479554919961,98.01706913564651,2.7543112659920608,2.305699481865285,
2025/09/03 20:00:00,14.85,21.35,17.92,95.31,22.21,66.5,83.81,3.19993021834164,2055714.339760114,2344890.859582933,14082247.575000001,52.19268025991937,9.63,0.1933334719628964,0.6917108242494858,0.6217612915200063,76.18193921240429,94.4404367412902,2.690013403167013,2.3063343717549323,
2025/09/03 22:30:00,14.28,21.26,17.41,94.0,22.26,66.24,83.37,3.188460084624462,2026202.7813121893,2329172.211734083,13887479.430000005,52.59172805333088,9.59,0.19161209489164044,0.6879886316858587,0.61954378468108,75.24112055551109,93.07551496014213,2.680511783644051,2.321167883211679,
2025/09/04 01:00:00,14.27,21.18,17.37,93.75,22.27,66.09,83.28,3.1823859923477524,2024174.440573508,2354545.6822867105,13935323.709999999,53.18544933958634,9.56,0.1979626549878032,0.6885293384658921,0.6210179459813979,75.37778920386071,93.98289203442823,2.6759567977842407,2.329497907949791,
2025/09/04 15:30:00,14.52,21.3,17.66,95.12,22.16,65.56,81.63,3.120108452005095,1941581.5494148126,2237137.050687846,13038574.841111105,52.06953197475917,9.54,0.19926550966861317,0.6584993795351554,0.6073502381293336,69.24522606320836,86.47713680292564,2.6567584249282,2.3228511530398324,
2025/09/05 00:15:00,14.28,21.09,17.33,94.73,22.29,65.62,82.41,3.1526216708717647,1992176.8547933518,2270740.261130176,13439891.299999991,52.10504296277344,9.59,0.18976891281547684,0.6761616415599674,0.6132056120122119,72.25173922310384,89.1742372835529,2.690484337730406,2.32429614181439,
2025/09/05 02:45:00,14.39,20.93,17.49,95.1,22.2,66.04,83.13,3.1675596705176035,2010543.7593496803,2313950.801508943,13698685.085555546,51.87389890500873,9.52,0.19092121010004187,0.6810269289663112,0.6158812919323836,73.48148569236251,90.8211741670406,2.6848010967317744,2.331932773109244,
2025/09/05 05:45:00,14.35,20.81,17.41,95.17,22.19,66.47,83.26,3.0751348771090767,1906642.7834921228,2196667.539264321,12618759.560000004,51.43426871697085,9.48,0.190754408744065,0.6407299285814242,0.5952157237367827,66.52704433847327,82.20872014294747,2.6465166235465416,2.340717299578059,
2025/09/05 08:15:00,14.14,20.68,17.21,95.35,22.1,65.29,83.37,3.158319954199454,1990627.2218834348,2344930.598861603,13693661.422222221,52.406167998389265,9.39,0.1981001758503211,0.6792424840997069,0.6162884491206252,73.03045071929324,91.07178792155655,2.668425474759609,2.3535676251331203,
2025/09/05 10:45:00,14.05,20.64,17.1,95.0,22.17,66.03,82.72,3.055100828590488,1903769.351969274,2216446.4907928114,12588174.73222222,53.03112244103113,9.45,0.2048435492487296,0.6387862017939059,0.5982937021962684,66.22971367556629,83.29142474162401,2.6499975342643785,2.346031746031746,
2025/09/05 13:15:00,14.2,20.73,17.29,95.34,22.14,66.33,82.47,3.0048515463496956,1830078.264078541,2216936.862246229,12161164.51,53.43650911485298,9.31,0.21879738848731878,0.6168984056781786,0.5903389325016932,62.8815512843041,80.49326814530669,2.5899063173866717,2.3780880773361974,
2025/09/05 16:15:00,14.23,20.71,17.36,95.2,22.09,66.23,82.17,2.999330584621109,1845335.1468531515,2171842.452541501,12049335.576666664,53.23287970906051,9.41,0.21451567220867102,0.6143063959015166,0.587656537794808,62.485053180698976,79.54971343145463,2.6148464036985892,2.3475026567481403,
2025/09/05 18:45:00,14.64,20.94,17.65,95.56,22.23,65.77,82.43,3.0628530013407973,1908378.2479578184,2189651.2058402747,12552200.258888897,52.130095199470304,9.55,0.19909303483013244,0.6381853870884244,0.5962673525442286,66.13780742833647,82.57863934834037,2.651772578687998,2.327748691099476,
2025/09/05 21:15:00,14.43,20.94,17.58,95.53,21.89,66.32,82.7,3.0645203349243055,1850745.6546421663,2164119.0846363525,12304151.860000007,51.17538332747796,9.37,0.19548468911490666,0.62620627165173,0.5887392681633303,64.3053696820399,79.93057287038307,2.597141077747858,2.3361792956243335,
2025/09/05 23:45:00,14.13,20.84,17.24,94.75,22.2,65.51,82.94,3.1288609589667424,1931911.7348893303,2246261.1521147764,13073450.903333329,51.254441586025166,9.44,0.1854591919365802,0.6606165697177088,0.6043135881554957,69.56909131245072,85.40896984382165,2.648349466854171,2.3516949152542375,
2025/09/06 02:15:00,13.97,20.66,17.08,94.79,21.92,65.78,82.91,3.1162252362279865,1912650.5805410293,2240128.718676057,12941518.956666661,51.52256004080755,9.33,0.19232515168232941,0.6526803347064127,0.6021046044758893,68.35509043943146,84.63194140787009,2.6336948918942826,2.34941050375134,
2025/09/06 04:45:00,13.85,20.47,16.96,94.71,22.1,65.45,82.88,3.1279016695924313,1924724.8210513599,2315607.336569614,13263892.05166666,51.88439403964412,9.25,0.19589112101741216,0.6636222434455077,0.6090890760653683,70.02886733021751,87.08878755178351,2.631082065038773,2.389189189189189,
2025/09/06 07:15:00,13.53,20.28,16.57,94.16,22.17,65.12,82.84,3.130474966304501,1962867.5627249887,2311028.5362596866,13379850.244444445,52.5474579764109,9.34,0.19335185529595483,0.6715905270134225,0.6118270615565072,71.24777065076641,88.3257106813366,2.67450053216132,2.373661670235546,
2025/09/06 09:45:00,13.22,20.1,16.28,93.71,22.28,64.79,83.04,3.1266789562744637,2003731.4019407944,2416153.4926376767,13820087.263888886,52.861325474000864,9.23,0.19834798039901186,0.6799297982280738,0.6166862595486811,73.20417573326306,91.31664854995226,2.685553797427477,2.4138678223185264,
2025/09/06 12:15:00,13.59,20.25,16.65,94.62,22.1,65.0,83.17,3.1438685627730316,1984381.579881994,2350586.2508612145,13629124.196111113,52.69097862487985,9.31,0.19649086706821153,0.6774444117272821,0.6150731833527657,72.57597126786723,90.3237664555934,2.67502149026024,2.3737916219119226,
2025/09/06 14:45:00,13.96,20.49,17.12,95.0,22.1,65.38,83.21,3.1471435457097767,1960272.3826871018,2320648.3738876716,13473259.31111111,52.21943182904266,9.35,0.19632929294707835,0.6738114170956236,0.6131873695426113,71.65769821470414,89.16300866243401,2.6582176896211105,2.3636363636363638,
2025/09/06 17:15:00,14.01,20.71,17.08,95.04,22.19,65.72,83.24,3.125048388628452,1944901.0077153165,2268693.7965502525,13168214.986666663,52.425961833808174,9.44,0.19551476365896406,0.6642868981752289,0.6093325358154508,70.13053914575559,87.17442654973208,2.6606727567476693,2.350635593220339,
2025/09/06 19:45:00,14.19,20.7,17.2,95.2,22.33,65.88,83.22,3.110412931865826,1973460.1175241687,2242029.1178095997,13112453.090000002,52.43227462616994,9.58,0.19280075325982104,0.6636705721331138,0.6081672459924643,70.03626013913392,86.76452613400072,2.6980336528383093,2.3308977035490606,
2025/09/06 22:15:00,14.3,20.56,17.35,95.73,22.08,66.04,83.1,3.087491505414559,1904538.853724135,2278596.8670444502,12915970.564444436,52.17798189611051,9.3,0.2043409760645327,0.6480014792335488,0.6031807846007278,67.63936886355891,85.010496743948,2.625693814890186,2.3741935483870966,
2025/09/07 00:45:00,14.04,20.49,17.1,95.19,22.23,65.67,83.47,3.1297713309098825,1985379.0184446573,2290404.399879354,13382799.466666665,52.63996750124102,9.49,0.19617337862467613,0.6728995211199759,0.6127354577225702,71.4480066551012,88.8848474971577,2.6962933673869407,2.3424657534246576,
2025/09/07 03:15:00,13.75,20.33,16.85,95.07,22.14,65.89,83.3,3.098374012969442,1945336.2339909293,2276084.5170698003,13080079.802777775,52.58024708267334,9.37,0.19848016950472563,0.6579356255718094,0.6068034893378176,69.1589889743765,86.28481335470113,2.6692386113040945,2.362860192102455,
2025/09/07 05:45:00,13.82,20.21,16.86,95.55,22.13,65.83,83.13,3.0877403577927462,1943133.900977539,2280822.026880183,13043035.13333333,52.26284463242581,9.33,0.19789190125236406,0.6545309498886401,0.6047777111039092,68.63817787870562,85.57222896249664,2.6685925702270263,2.371918542336549,
2025/09/07 08:15:00,13.4,20.0,16.48,95.16,22.2,65.78,82.96,3.0663990599599305,1946442.687412924,2274035.6237630635,12942190.311111106,52.535664303235194,9.33,0.19636707066010084,0.6507473519602995,0.6022687036119831,68.05940328576399,84.68966464784823,2.683836118098472,2.379421221864952,
2025/09/07 10:45:00,13.5,20.11,16.6,94.76,22.08,65.66,82.99,3.100490861553225,1947718.0698054223,2289207.415357163,13137086.410555555,52.41208806991341,9.3,0.19622057966073148,0.6592411202964376,0.6068202272707055,69.35868968046358,86.29070106222406,2.670484467542289,2.3741935483870966,
2025/09/07 13:15:00,13.63,20.27,16.75,94.76,22.15,65.06,83.02,3.139750786555878,1982569.5787845475,2353008.626874596,13613201.066666663,52.25931010004007,9.3,0.194805990931585,0.6762781534876912,0.6141713380143398,72.28118869232745,89.76866181102685,2.67464585129522,2.3817204301075265,
2025/09/07 15:45:00,13.97,20.5,17.02,95.11,22.19,65.65,83.05,3.1176772742335124,1985715.3550141617,2233141.676881182,13153582.199999994,52.29133386066178,9.56,0.18991969434531117,0.6656459980687554,0.6083504552966147,70.33843980077896,86.82897153502938,2.710950798454083,2.321129707112971,
2025/09/07 18:15:00,14.09,20.67,17.17,95.46,22.17,66.25,82.96,3.06102377359665,1885984.0696471212,2234607.412431892,12613736.59333333,52.50086172666386,9.37,0.2028619360157164,0.6381972242943933,0.5973837630380019,66.13961815828009,82.97134605227446,2.6258192001155414,2.3660618996798295,
2025/09/07 20:45:00,14.44,20.66,17.59,96.87,22.31,66.71,82.83,2.999014317862248,1801491.3255811553,2252538.5970146884,12158635.377777781,52.41962118095705,9.2,0.21500019752514699,0.6134271781435011,0.5873090585012779,62.350559793810405,79.42748469138343,2.5545475927418995,2.4250000000000003,
2025/09/07 23:15:00,14.33,20.61,17.29,96.22,22.41,66.88,82.71,2.9746525738359524,1857687.6125378422,2144537.322178276,11905713.098888887,52.311880146799865,9.51,0.20022206970829243,0.6098383301334761,0.5811853526436246,61.80157597325673,77.27342007388914,2.6425479524243127,2.356466876971609,
2025/09/08 01:45:00,14.02,20.45,17.07,95.62,22.14,66.63,82.84,3.0198630892142613,1885976.7592412692,2162868.9960279344,12227459.658333339,52.0472096811435,9.45,0.19603570216260133,0.6234606232949207,0.5874098629811948,63.885369581562955,79.46294350807572,2.653134839618151,2.342857142857143,
2025/09/08 04:15:00,13.91,20.32,17.02,94.96,22.06,66.43,82.8,3.029449250774928,1851517.06956713,2219455.778074343,12333324.428333325,51.37691265395108,9.22,0.1968881833551315,0.6230952237591711,0.5874517945713209,63.82947464463385,79.47769329467963,2.6038706844357002,2.392624728850325,
2025/09/08 09:15:00,13.28,20.13,16.3,93.56,22.31,65.55,82.73,3.1398604979074087,2074149.7056324882,2378831.243720318,13982273.23777778,52.74988266737489,9.43,0.18908327607066142,0.6868892302734193,0.6185154981640876,74.96323666247253,92.44258312892391,2.7445222393796573,2.3658536585365852,
2025/09/08 11:45:00,13.27,20.17,16.35,93.39,22.22,65.02,82.76,3.1692972047382235,2125638.6003468307,2426336.7307110033,14427123.003333341,53.168389766458176,9.45,0.19075098545511604,0.6983559242662873,0.6246436275213849,77.86154980907718,96.21457475961957,2.755671353036666,2.3513227513227517,
2025/09/08 14:15:00,13.41,20.19,16.46,94.09,22.18,65.61,82.78,3.149820487038521,2016047.8470271241,2390643.1592385173,13880832.765555557,53.18130829527513,9.32,0.19694969961745773,0.6839520951027043,0.6184847561211928,74.2208485352536,92.42366075935425,2.687658429390407,2.3798283261802573,
2025/09/08 16:45:00,13.51,20.37,16.56,94.32,22.29,66.2,82.84,3.131028729214294,2030985.6961806274,2298082.6832719482,13554956.017777778,52.78811182812052,9.53,0.18934314892506374,0.6783992163659268,0.6142629782074611,72.81730698663267,89.82506826418167,2.734366718276635,2.3389296956977965,
2025/09/08 19:15:00,13.83,20.47,16.93,94.58,22.22,66.8,82.95,3.1065844890442595,1964879.0514225462,2254248.31631032,13107609.166666668,52.18060506803823,9.47,0.19152990011515064,0.6614039413139721,0.6065603107112373,69.68953504980217,86.19927324427726,2.689782754477806,2.346356916578669,
2025/09/08 21:45:00,13.54,20.48,16.66,93.61,22.23,65.4,83.06,3.175922198236358,2095795.8953030538,2402891.817939917,14288038.84444444,52.99045154247051,9.48,0.19116599142611795,0.6956416558951862,0.6233458041441313,77.17549333035106,95.41573736053103,2.731016424547179,2.3449367088607596,
2025/09/09 00:15:00,13.54,20.33,16.56,93.97,22.23,65.25,83.15,3.186045813868425,2106363.844720609,2456712.2102791276,14538745.95555556,53.38408343269589,9.41,0.1941128407164953,0.7011451165988002,0.6267169540453869,78.5665440132335,97.49075054513236,2.7210373726593673,2.3623804463336877,
2025/09/09 02:45:00,13.47,20.26,16.53,93.9,22.27,65.66,83.1,3.1621077178325123,2073553.1114084935,2396822.5685072294,14136369.866666663,53.31229390497839,9.45,0.19297771565171173,0.6919055736934273,0.6217927505811821,76.23116393873156,94.45980045060594,2.724336694990578,2.356613756613757,
2025/09/09 05:15:00,13.34,20.18,16.43,93.84,22.19,66.06,83.05,3.1473362012962713,2038437.7174145444,2358467.17391467,13839079.906666663,53.294766548813925,9.42,0.1941980949723733,0.6844394136061485,0.6182203563119919,74.34402280204938,92.26091715370238,2.71590960035313,2.3556263269639066,
2025/09/09 07:45:00,13.29,20.06,16.32,93.75,22.24,66.17,83.01,3.135589021131269,2008452.3160008034,2381051.361605438,13764217.035555556,53.12000965951313,9.31,0.19579212740649649,0.6808376210312077,0.6166783176267705,73.4336363578109,91.31176013111325,2.6935372251528453,2.388829215896885,
2025/09/09 10:15:00,13.14,19.94,16.2,93.63,22.25,65.99,83.0,3.1395094984409493,2048249.0607481177,2362730.2129905,13848853.095000004,53.10183499856669,9.4,0.19008459108883452,0.6844427587848502,0.6174607674729227,74.34486832696236,91.79337435610714,2.729642570066615,2.367021276595745,
2025/09/09 12:45:00,12.72,19.87,15.83,93.54,22.32,65.82,83.0,3.1054876959425513,2109570.7034979253,2371127.2724714936,13915248.331111114,52.39364767499046,9.42,0.18698676130071168,0.6831415334992631,0.6162352991272106,74.01597158006284,91.03907299034688,2.8007606509347514,2.3694267515923566,
2025/09/09 15:15:00,13.01,19.84,16.06,93.3,22.1,65.62,83.0,3.15665793418273,2050779.5057840876,2427892.0969622615,14138185.844444439,52.98675545629686,9.24,0.19285440217683472,0.6892716331449181,0.6204292630128985,75.56541106140698,93.62054537025699,2.70590859537671,2.3917748917748916,
2025/09/09 17:45:00,12.96,19.94,15.97,93.08,22.29,65.4,83.04,3.1337668684148796,2126870.002558462,2426853.8677506917,14270833.499999998,52.38053681016754,9.37,0.18731819416813367,0.6915043841452803,0.6205213134048341,76.12975956338126,93.67720430932292,2.7809816744220393,2.378868729989328,
2025/09/09 20:15:00,12.82,19.92,15.86,93.1,22.3,65.18,83.09,3.143883026137767,2158764.5933697456,2464469.0504733506,14535430.634999998,52.515254133779536,9.36,0.18703858421144326,0.6977486938204197,0.6236230927433809,77.70806668784344,95.58641428568676,2.791411511854114,2.3824786324786325,
2025/09/09 22:45:00,12.73,19.86,15.86,92.75,22.22,65.07,83.13,3.1472862226317617,2157074.0781255616,2502501.3137638494,14665555.776666667,53.15640635337792,9.3,0.19509634337715417,0.6999414420168317,0.6262963994132899,78.26230411048783,97.2318903840677,2.778242102115191,2.389247311827957,
2025/09/11 03:30:00,12.9,19.62,15.9,94.27,22.16,65.29,82.88,3.152846229360774,2101729.9368826,2413732.8508395418,14237123.193333322,53.000956131380065,9.34,0.18718251271818204,0.6929577476497704,0.6212301610528368,76.497110654675,94.11351484389526,2.7546839253318223,2.372591006423983,
2025/09/11 06:00:00,12.71,19.62,15.71,93.08,22.26,65.49,83.29,3.121974180062307,2131196.129225914,2479664.042607765,14395520.577777786,53.786906197926044,9.3,0.19987824050152356,0.6934765414421203,0.6239225305265831,76.62824059236462,95.77072449622652,2.7801381943691856,2.3935483870967738,
2025/09/11 08:30:00,12.44,19.45,15.57,93.05,22.31,65.02,83.53,3.144221712583582,2180859.7667168397,2604867.2672916884,15047955.413333336,54.00515157473387,9.18,0.2021643038290306,0.7071588699710614,0.6314105961589731,80.08657589601782,100.37978531215781,2.776302744586726,2.4302832244008714,
2025/09/11 11:00:00,12.51,19.45,15.55,92.78,22.25,65.49,83.28,3.1193161615477183,2154606.2646228843,2484606.9317857292,14471710.366666673,53.477830833348776,9.29,0.19619084333798817,0.6948082705029394,0.6238891046336132,76.9648474510726,95.75015016087337,2.80139677309808,2.3950484391819162,
2025/09/11 13:30:00,12.68,19.56,15.71,93.19,22.24,65.76,83.03,3.108659324550076,2080899.787728395,2409895.0940002333,13960874.192222217,53.24847837205823,9.3,0.19498151249605963,0.6836515368852959,0.6179643263148945,74.1448796611076,92.10332534225759,2.766445716840153,2.3913978494623653,
2025/09/11 16:00:00,12.6,19.51,15.71,93.6,22.33,66.02,82.9,3.0984789611168697,2042480.5694614367,2400791.1559445933,13767903.795555562,53.584124815844575,9.28,0.19737075428046977,0.6793470668459828,0.6162074923807113,73.05688497738534,91.02195735702634,2.743641982976508,2.4062500000000004,
2025/09/11 18:30:00,12.86,19.61,15.91,94.03,22.32,66.62,82.87,3.06730057012025,1972693.551309224,2307748.0270167277,13129902.5,53.54320676012617,9.32,0.19763733110054515,0.6597400377120308,0.6075237885398077,69.43500876340627,86.53818460752358,2.711908847478031,2.3948497854077253,
2025/09/11 21:00:00,12.76,19.6,15.83,93.99,22.25,66.43,82.85,3.083832697541148,2009975.1109906416,2305847.3426137157,13309777.4211111,53.627355359949036,9.38,0.19614686000127285,0.6683917348983213,0.611337061307519,70.75845343487961,88.02410529240659,2.745142864578512,2.3720682302771854,
2025/09/11 23:30:00,12.67,19.46,15.77,93.6,21.97,65.83,82.93,3.1153880663499636,2027208.7625331173,2371849.51525724,13705310.850000005,53.31183243121865,9.22,0.198201444860763,0.6776501869258369,0.6154916382153477,72.62798285582618,90.58133416468182,2.729317711429886,2.382863340563991,
2025/09/12 02:00:00,12.75,19.36,15.82,94.53,22.27,66.44,82.73,3.035853021322602,1995562.2051984062,2307650.275132873,13064434.295000006,54.0438026130596,9.33,0.20543067985139332,0.6542731566926083,0.606944735991944,68.5987434158165,86.33449804352696,2.744702014997208,2.386923901393355,
2025/09/12 04:30:00,12.79,19.27,15.86,94.26,22.18,65.95,82.65,3.059521208569605,2002679.1272533163,2381422.11587609,13413804.616666669,54.27039073276586,9.21,0.21223736421856546,0.6651462303950716,0.6132341929467784,70.26199065439107,89.1918294457993,2.7298510074407285,2.4082519001085774,
2025/09/12 07:00:00,12.28,19.11,15.39,93.58,22.2,65.46,82.62,3.0962922909460584,2066732.4385469567,2432902.48673909,13932721.66000001,54.69011269395071,9.24,0.20473446854452498,0.6831435030559451,0.6195370850907971,74.01646940376311,93.07139122237581,2.759739914435218,2.4025974025974026,
2025/09/12 09:30:00,11.73,19.04,14.98,92.98,22.4,65.47,82.81,3.073447177058303,2144414.9131184663,2439900.7585415053,14090143.943333335,53.934021691985095,9.32,0.19525743547099916,0.6858669084782864,0.6191460883634511,74.70483535684569,92.83072456912842,2.8393256050459676,2.40343347639485,
2025/09/12 12:00:00,12.1,19.07,15.16,92.75,22.14,65.77,83.0,3.0901893797913877,2109118.8497816124,2398381.5658882787,13929538.938333338,53.10045752459433,9.26,0.19115690798663232,0.6819920909918753,0.6164142933775111,73.72543933663601,91.14924769045018,2.8103610320412504,2.390928725701944,
2025/09/12 14:30:00,12.36,19.22,15.38,93.13,22.28,66.07,83.18,3.0932515448828357,2077429.6137578948,2429887.432702492,13942785.01000001,53.318738021816614,9.22,0.19509882505995643,0.6819733512120012,0.617129961841809,73.7207026836464,91.58975657991526,2.7711184108192053,2.4164859002169194,
2025/09/12 17:00:00,12.59,19.34,15.66,93.69,22.3,66.19,83.08,3.101599264915994,2044575.9736142778,2386164.271107907,13742917.265,53.74277871859272,9.3,0.19559553675248562,0.6797891754721422,0.6161068381098624,73.16863202881723,90.96000255073585,2.7485196324219423,2.397849462365591,
2025/09/12 19:30:00,12.58,19.38,15.63,93.77,22.25,66.09,82.98,3.0985321538820396,2035168.0171415096,2378316.549906607,13675847.075,54.08271877872971,9.3,0.19902851332737384,0.6783064386986224,0.6159800429017185,72.79385657163004,90.88195745147976,2.744867873909319,2.3924731182795695,
2025/09/12 22:00:00,12.55,19.34,15.6,93.57,22.24,65.99,82.89,3.0983689206241674,2036003.9417244194,2381085.883115624,13686298.81666667,54.089438009453204,9.29,0.19907322737405533,0.6784358959883731,0.6160546599151815,72.8265781010433,90.92788578195697,2.7452598028693007,2.3939720129171156,
