datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,error
2025/09/13 00:30:00,12.55,19.33,15.54,93.38,22.37,65.91,82.95,3.0876094796023175,2087314.14742955,2381377.2780762357,13798093.613333335,53.73280734678269,9.38,0.19438573442717444,0.6809349333375591,0.6164689419296489,73.45823294485078,91.18288501584423,2.794358801095142,2.3848614072494665,
2025/09/13 03:00:00,12.42,19.25,15.37,93.27,22.32,65.85,83.02,3.083013388710661,2095729.53426627,2416163.4999503875,13910737.182222223,53.5423700415007,9.29,0.19626808674361026,0.6815263333572246,0.6171180448269958,73.60771477919528,91.58242140836147,2.7962209092951698,2.4025834230355225,
2025/09/13 05:30:00,12.22,19.12,15.31,93.13,22.24,65.78,83.1,3.0981613198027813,2099926.863704626,2432111.484447121,14041514.519999992,53.807425346149216,9.26,0.1963218799420641,0.6853130267634233,0.6190628314543312,74.56483662165373,92.7794782023909,2.7867317326656647,2.4017278617710582,
2025/09/13 08:00:00,12.12,18.98,15.12,92.98,22.29,65.79,83.14,3.0765375153186527,2111420.8976270417,2424236.7012736266,13954633.916666662,53.579046454325294,9.26,0.19523778865648103,0.6820616302798073,0.6172007020036323,73.74301603594753,91.63329862722614,2.813986378756729,2.4071274298056156,
2025/09/13 10:30:00,11.94,18.92,15.05,92.9,22.08,66.17,83.17,3.0811996917054723,2092256.3596226566,2401808.4407741576,13847620.11111111,53.51890794938532,9.21,0.1961803271695575,0.6793795473567431,0.6160050837846721,73.06509472740787,90.89737063802885,2.8025227884894535,2.3973941368078173,
2025/09/13 14:00:00,12.42,19.1,15.46,93.5,22.29,66.7,83.21,3.0718976272759693,2012964.9259094447,2367080.8175629987,13455575.70499999,53.958506223653615,9.24,0.19979107653992956,0.6705869564908181,0.6126700971814842,71.09425509976985,88.84461671879542,2.744948206422212,2.4123376623376624,
2025/09/13 16:30:00,12.76,19.32,15.78,94.52,22.25,66.95,83.12,3.0484298467748694,2002118.7207984813,2313727.039452741,13157073.545000002,53.86729392868483,9.32,0.2026910845304618,0.6584752065638848,0.6083932963806754,69.24152833901375,86.84404124370943,2.7466283738171855,2.3873390557939915,
2025/09/13 19:00:00,12.99,19.48,16.04,94.58,22.24,67.0,83.02,3.0385308684377557,1981836.190364152,2317571.5073366915,13064412.349999996,54.01766031473056,9.3,0.2092008180034221,0.6530348286806376,0.60743388516836,68.40931715947862,86.50656034666288,2.725365969280189,2.3913978494623653,
2025/09/13 21:30:00,12.94,19.44,16.01,94.64,22.21,67.04,82.92,3.020257248331706,1954420.7403246826,2314947.7749326047,12895110.506666664,54.12540167629163,9.24,0.21264939572864894,0.6446693580727334,0.6038906070833524,67.12965638749219,85.26018272332047,2.703995633297819,2.403679653679654,
2025/09/14 00:00:00,12.96,19.49,16.03,94.6,22.23,66.88,82.89,3.034150508466086,1972035.140915244,2302221.3867349387,12969258.946111113,53.543417876346155,9.29,0.2047407331712592,0.6492048358633392,0.6039602976224069,67.82344556958198,85.28469695177759,2.7193494581776085,2.3928955866523145,
2025/09/14 02:30:00,12.73,19.35,15.78,93.78,22.29,66.04,82.88,3.0876868863818303,2054569.2894843072,2365667.762510739,13648853.679999992,53.864762323626564,9.36,0.19877466635183638,0.6772020876519185,0.6153672633342994,72.51472161266368,90.5047788273085,2.7701103152341364,2.3814102564102564,
2025/09/14 05:00:00,12.43,19.32,15.51,93.39,22.26,65.2,82.87,3.1147859941984715,2145934.7241190765,2451031.157540275,14319108.320000002,53.98160187914709,9.35,0.19647478612277777,0.6929423823538073,0.6229905097378057,76.49322693376347,95.19704623164641,2.806715380077557,2.3807486631016044,
2025/09/14 07:30:00,12.31,19.22,15.35,93.3,22.38,64.45,82.89,3.1291480909555975,2223429.147965402,2587830.0665452746,15055708.848888887,53.892557350835716,9.25,0.19758276799209928,0.7076576781917534,0.630734726353402,80.21265429529844,99.96377332847291,2.8263566561631785,2.4194594594594596,
2025/09/14 10:00:00,12.17,19.14,15.19,93.35,22.27,64.88,82.94,3.1118733511135734,2186145.6642228854,2516146.3952509523,14633472.186666666,53.61948222844285,9.25,0.19528939545543764,0.6978310306507544,0.6252573556244686,77.72887808456801,96.59233722731886,2.827011553157182,2.4075675675675674,
2025/09/14 12:30:00,12.35,19.22,15.37,93.4,22.28,65.32,82.98,3.107534029553016,2179325.051145372,2434671.1312348363,14338686.743333342,53.37594965601494,9.39,0.1896869324662878,0.6931998453922196,0.6218254161708332,76.55830310214245,94.47990680337551,2.8446325275400612,2.372736954206603,
2025/09/14 15:00:00,12.56,19.34,15.57,93.6,22.25,65.76,83.01,3.107043742217157,2132676.370020123,2364529.21916149,13973548.416666666,53.466679429056114,9.46,0.1885599742104851,0.6866356415788764,0.6182903096530135,74.89913977039647,92.30397489638398,2.8241853577102525,2.352008456659619,
2025/09/14 17:30:00,12.71,19.57,15.75,93.82,22.28,65.97,83.03,3.1058278592417774,2050489.2356726937,2397968.771977421,13816665.585555557,53.428942961165376,9.29,0.19607179745119252,0.6807026578163855,0.6166609865045939,73.39952315482074,91.30109246337155,2.7461260795929667,2.398277717976319,
2025/09/14 20:00:00,12.82,19.62,15.93,94.03,22.29,66.17,83.05,3.1038679317809184,2002327.6181682292,2403041.790266636,13674217.919999994,53.51374549544579,9.22,0.20051379755541285,0.6765950445251617,0.6153753184179079,72.36128583806926,90.50973689953663,2.7051541928853027,2.417570498915401,
2025/09/14 22:30:00,12.73,19.48,15.75,93.78,22.28,66.36,83.0,3.095934878874191,2034077.166630684,2349054.87585882,13570412.728888888,54.04981062645078,9.37,0.19777741080040553,0.6766991157211614,0.6149270164379267,72.38759079708916,90.23379766619728,2.752452143447746,2.3778014941302033,
2025/09/15 01:00:00,12.68,19.45,15.71,93.88,22.26,67.3,83.42,3.0458088679407265,1976470.4000635655,2335886.806353432,13135107.064444445,55.18760357724989,9.29,0.21470774227076195,0.6580535633988341,0.6114454299339408,69.17702984952143,88.0908084457049,2.7197264512876633,2.3961248654467173,
2025/09/15 03:30:00,13.1,19.39,16.2,94.84,21.96,67.88,83.14,2.9749029306901353,1947611.0388339239,2220110.1443432453,12399090.806666669,54.22225156359724,9.34,0.2165226897938798,0.6248888407918001,0.5941096653001617,64.10384311285277,81.81965486146393,2.7275510614387155,2.3511777301927195,
2025/09/15 06:00:00,12.81,19.26,15.91,94.85,22.18,67.28,82.87,2.9909661042770668,1956352.549823375,2272826.61399591,12649845.523333335,53.962241231346354,9.28,0.21005128630485467,0.6348048588056932,0.5976629646960503,65.62069014530697,83.06955756450677,2.724427585624772,2.390086206896552,
2025/09/15 08:30:00,12.65,19.16,15.65,94.14,22.36,67.19,83.15,3.0218010338721917,1987976.0752451885,2316594.9562988877,13008069.43333334,54.481735756940225,9.31,0.20728643728445825,0.6519103725196723,0.6062231210260991,68.23730980849365,86.08066395980158,2.74317555290408,2.40171858216971,
2025/09/15 11:00:00,12.52,19.15,15.6,94.38,22.19,67.06,83.37,3.046274982234344,2002153.7457409212,2340649.0166512327,13229892.744444445,54.567492317161054,9.26,0.20979778481251357,0.6601503366034513,0.6112156123572924,69.49777192648403,87.94935092657862,2.7444068203126584,2.396328293736501,
2025/09/15 13:30:00,12.65,19.38,15.73,94.06,22.22,66.91,83.52,3.0788297849680077,2033857.3098514522,2339432.1817742256,13465138.267777778,54.73334729100526,9.39,0.20577714295060384,0.6736845564602504,0.6148449653213455,71.62563301373679,90.18329348998083,2.765977724571685,2.3663471778487755,
2025/09/15 16:00:00,12.91,19.58,15.96,94.66,22.23,66.64,83.37,3.091167614040543,2009666.0096053951,2381216.6763530197,13573490.486111116,54.3309994268584,9.29,0.20773986524993235,0.6747009715144437,0.6157347647966361,71.88254133585994,90.73098365417141,2.724541327312482,2.3928955866523145,
2025/09/15 18:30:00,13.15,19.73,16.32,94.92,22.16,66.37,83.22,3.1097721901807702,2022100.2559504122,2377582.027733214,13682588.486111106,53.35153335356625,9.3,0.20227244889382587,0.6769395569896203,0.6158768352697289,72.44836455540205,90.81843099807828,2.7221067426508294,2.3827956989247308,
2025/09/15 21:00:00,12.78,19.73,15.9,93.88,22.29,66.3,83.06,3.0969032084568293,2037657.5242037568,2345923.6459487057,13576034.828888891,53.22549117794904,9.37,0.19456633002753124,0.6757570050301791,0.6138622393500306,72.14946359120528,89.57840512636051,2.7538831657582223,2.378868729989328,
2025/09/15 23:30:00,12.87,19.63,15.93,93.8,22.4,66.43,82.97,3.089990767172712,1999065.193658454,2345596.807017409,13425484.001111103,53.61732104155732,9.34,0.19677571409888536,0.6722576058155616,0.6126451365992261,71.349813275137,88.82925295901838,2.7253014728908056,2.398286937901499,
2025/09/16 02:00:00,12.95,19.41,15.9,94.61,22.26,66.39,82.96,3.0053821373422687,1941701.4030015485,2237433.395614189,12560387.71777777,52.86761258471711,9.32,0.19435678696230874,0.6345780171030138,0.5929400499047488,65.58599031286862,81.40823288956364,2.7123040234006845,2.388412017167382,
2025/09/16 04:30:00,12.75,19.28,15.83,94.58,22.21,66.23,82.92,2.987937575747088,1922544.8530966241,2271738.6318182913,12532750.951111108,52.836882513392425,9.18,0.20082469303156567,0.6288596947313604,0.5917014628087205,64.71126213993554,80.97254954661847,2.691021973737856,2.4193899782135078,
2025/09/16 07:00:00,12.46,19.08,15.46,94.1,22.28,65.68,82.94,3.0241026463495175,1988059.1894130695,2297733.5599519857,12961172.619999994,53.65766994394147,9.28,0.19813758450433927,0.6501443027484296,0.6024732551208504,67.96715522750704,84.76161734740244,2.746699329732741,2.4008620689655173,
2025/09/16 09:30:00,12.12,18.96,15.11,92.7,22.24,65.13,82.97,3.082293781834079,2127199.6164317373,2423748.7366555315,14027878.43111111,53.854387258300676,9.29,0.19608851356335033,0.6844797507957749,0.6185934328698632,74.3542184004566,92.49055356831985,2.8236068047153924,2.3939720129171156,
2025/09/16 12:00:00,11.69,18.92,14.86,93.06,22.22,64.73,83.0,3.086290256235265,2158538.611312914,2493944.6594494283,14359418.149999995,53.791875849464304,9.19,0.19801566337109486,0.690153838805245,0.6218598367977798,75.78839671576621,94.50109341828089,2.8296693394561263,2.4178454842219805,
2025/09/16 14:30:00,12.19,19.02,15.25,93.4,22.25,65.03,82.97,3.100013958014921,2116138.569516686,2429048.2044901066,14090678.983333332,53.671516548832415,9.28,0.19304157887339574,0.6868884581183525,0.6192517992304791,74.96304149311945,92.8957918159682,2.800592965379977,2.397629310344828,
2025/09/16 17:00:00,12.87,19.12,16.06,93.66,22.28,65.32,82.9,3.1162999289897093,2014758.828997087,2435093.763674552,13867731.020000007,53.19008537226313,9.16,0.19674764474081227,0.6807692635114545,0.6168198413733158,73.4163583613557,91.3988709534082,2.7006216561390097,2.432314410480349,
2025/09/16 19:30:00,12.71,19.05,15.85,93.71,22.19,65.6,82.83,3.1034692794838987,2052064.7557194487,2331297.76931254,13604242.281666672,53.12348828574966,9.36,0.18878509863003412,0.6773838134030965,0.6136485834583261,72.56065447997986,89.44689546190615,2.7690735765555177,2.3707264957264957,
2025/09/16 22:00:00,12.52,18.96,15.7,93.48,22.18,65.4,82.93,3.100184379923481,2061585.4876107476,2397246.891960069,13823811.295555558,53.02772009647674,9.23,0.19286695609833368,0.679777980848025,0.61560156921771,73.16580248385588,90.64899899299587,2.7620440296908955,2.4030335861321777,
2025/09/17 00:30:00,12.48,18.8,15.51,93.34,22.33,65.2,82.92,3.0864954390619803,2131393.1919014687,2391626.577869183,13960885.106666662,52.98418283156633,9.36,0.18713286971203616,0.683758812320294,0.6165737202661794,74.17199452122023,91.24737827071971,2.831593441856418,2.3856837606837606,
2025/09/17 03:00:00,12.16,18.62,15.25,93.15,22.23,65.01,82.99,3.087253420957879,2161850.7760552303,2414307.812000032,14128359.361111103,53.065160776169535,9.32,0.18756194244179575,0.6869255315315598,0.6182526152700681,74.97241214179473,92.28077321626904,2.8527624786307832,2.3851931330472103,
2025/09/17 05:30:00,12.12,18.47,15.24,92.95,22.21,64.77,83.02,3.1105212748802304,2140926.4826853164,2470693.3842776627,14345182.34722222,53.55197303811184,9.21,0.19061625288893713,0.6923091589894658,0.621549765483413,76.33317386155728,94.31023804717304,2.805622085090132,2.4115092290988054,
2025/09/17 08:00:00,11.44,18.3,14.84,92.7,22.23,64.52,82.98,3.0921209632905424,2212779.3607867276,2514545.3115487327,14618063.777777784,53.502633560372544,9.2,0.19118415603827538,0.6964618722823379,0.6237657165686908,77.38281062158107,95.67420222945468,2.8682215816378718,2.4163043478260873,
2025/09/17 10:30:00,10.54,18.29,14.53,92.65,22.38,64.27,82.94,3.1235920500927756,2339411.790077434,2669875.4897614717,15647573.858888889,54.15538958764773,9.19,0.19212366045124435,0.7205333056290111,0.6361819676266336,83.46708842386772,103.31666412026475,2.913051294193209,2.4352557127312298,
2025/09/17 13:00:00,10.76,18.41,14.67,92.89,22.37,65.01,82.93,3.1020556003714814,2288073.1363761914,2564030.1212391527,15052072.24888889,53.843995939092224,9.28,0.1894896123765184,0.7076463287514507,0.629107318631933,80.20978561910458,98.96206988079415,2.9108674801214174,2.4105603448275863,
2025/09/17 20:45:00,12.44,18.95,15.57,93.05,22.23,66.26,83.28,3.1042354066937667,2175923.976591221,2427962.7347410596,14292156.376666665,53.104128638420036,9.37,0.18936508629362353,0.6913530997848975,0.6208289688689852,76.09152103963541,93.86657267416533,2.845995024386388,2.372465314834579,
2025/09/17 23:15:00,12.37,18.93,15.59,93.4,22.26,66.4,84.01,3.130741504926545,2215257.109032756,2495807.312160535,14749768.146666666,53.82884966817301,9.37,0.19244408643148797,0.7032522290665396,0.6274611267499224,79.09913621203147,97.94880438990279,2.8426431060802666,2.375667022411953,
2025/09/18 07:00:00,11.25,18.74,15.11,92.69,22.42,64.53,83.3,3.126434260403777,2264964.62559039,2603803.8205795414,15222493.983888885,53.40639270702462,9.23,0.18969934439171598,0.7112080739450828,0.6309539486518494,81.11004971667523,100.09870923254618,2.861549390041769,2.429035752979415,
2025/09/18 09:30:00,11.72,18.58,15.16,92.93,22.42,64.93,82.89,3.09747327019068,2193958.953660197,2524678.353815319,14616465.624444438,53.526737968755356,9.24,0.19166518314824585,0.6971449197780081,0.6242052096885867,77.55545720460168,95.9447194253728,2.8426688931390958,2.4264069264069263,
2025/09/18 12:00:00,11.88,18.7,15.24,93.25,22.3,65.33,82.48,3.05320522713154,2061914.3256027072,2344246.6692974153,13453459.463888895,53.338290382080515,9.29,0.19223365696390976,0.6695116558065891,0.6109888239290187,70.92976703111663,87.80975791157412,2.8061161924394815,2.400430570505921,
2025/09/18 14:30:00,12.58,18.94,15.66,93.35,22.22,65.51,82.54,3.0670257375231413,2055974.4726592167,2311878.4745929157,13396894.542777779,53.05888042022542,9.36,0.19111595784529753,0.6690520479834673,0.6105466661932984,70.85946111178129,87.60150703804972,2.7973272605153623,2.373931623931624,
2025/09/18 17:00:00,12.82,19.31,15.9,93.18,22.25,65.01,82.69,3.1040801129207884,2122062.79985292,2386415.1020268975,13995266.999999994,52.784556337792765,9.39,0.1896992784013466,0.6847434829138148,0.6175422533595979,74.42087913679227,91.84353062152813,2.809627511552659,2.369542066027689,
2025/09/18 19:30:00,13.21,19.39,16.24,93.81,22.25,64.87,82.84,3.1467775405099245,2089378.0729970469,2406056.466636552,14146791.651666664,53.27782968653867,9.38,0.18963441627999333,0.6912627487035016,0.6208338686780621,76.0686839666972,93.86958860901,2.748825400547692,2.3720682302771854,
2025/09/22 07:30:00,12.33,19.09,15.62,93.06,22.25,63.59,83.12,3.1831512876703405,2308464.2953471197,2529605.8893867317,15400971.74,51.2204765967839,9.37,0.16606700193428106,0.7190703304879256,0.6302169401842427,83.09730790236806,99.64506512526737,2.877234761273695,2.3745997865528286,
2025/09/22 10:00:00,11.51,18.94,15.25,92.93,22.3,62.68,83.03,3.184888434121532,2359577.434773384,2678371.1137439827,16045953.519444445,52.54286312474488,9.23,0.1802443058922133,0.7314305345094392,0.6392083462045601,86.22146398716443,105.17946335341644,2.8824382526806116,2.4160346695557964,
2025/09/22 12:30:00,10.75,18.75,14.91,92.46,22.18,61.77,83.25,3.231403497448431,2526200.169407806,2804327.5995425354,17225770.246666666,52.83376605290567,9.23,0.17660498763828186,0.7580990926435449,0.6523985229384615,93.46945274462767,113.51714710601917,2.9543750807873805,2.4030335861321777,
2025/09/22 15:00:00,10.8,18.68,14.86,92.6,22.25,61.57,83.54,3.226966762331227,2556257.5735628973,2843683.7568821344,17426125.542222228,52.50149019982723,9.2,0.17400901587113143,0.7592931453206706,0.6526806850358555,94.33759495326387,114.21141001043375,2.964548465715908,2.4184782608695654,
2025/09/22 17:30:00,10.45,18.64,14.72,92.69,22.28,61.4,83.84,3.2546715739246497,2629315.6117016175,2805657.3678875538,17689747.460000005,50.34274003491316,9.25,0.14690521083644748,0.7622881105094091,0.652133651974873,96.51509996914552,113.13525905342503,2.9969978434614726,2.4086486486486485,
2025/09/25 13:30:00,5.54,16.37,11.91,91.97,22.99,60.16,84.79,3.099228797066246,2961235.62168375,3349163.8294859817,19558000.20166667,54.68175686791312,8.88,0.1741007059642458,0.7727517945408299,0.6575010620836444,104.12277586097046,126.07200007663738,3.1957997856280054,2.5889639639639634,
2025/09/25 16:00:00,5.6,16.43,11.91,92.53,23.05,60.13,84.97,3.0990007144224747,2966569.7265375676,3338170.155568201,19539012.899999995,54.379728818443084,8.9,0.17095959013987416,0.7726762385373463,0.6572799981420353,104.06784247571159,125.52806984797009,3.2027717107549853,2.5898876404494384,
2025/09/25 18:30:00,5.76,16.41,11.94,95.57,24.72,60.1,88.31,3.03101400572362,2884218.568204198,3391193.296661496,19021451.337777775,54.04448341716551,9.0,0.1644401647816633,0.7680451921272597,0.655244204076684,100.70081609932376,120.51897644530757,3.202390603740213,2.7466666666666666,
2025/09/25 21:00:00,6.66,16.47,12.05,94.85,24.5,60.14,88.64,3.0337399591359704,2963657.6163477586,3395326.6494338624,19292110.75,54.403505013695735,9.09,0.16630383791115924,0.7705339930898866,0.6562358120115178,102.5103117823032,122.95883853592628,3.24554322810042,2.6952695269526954,
2025/09/25 23:30:00,6.67,16.46,12.07,95.2,24.69,60.32,88.96,3.018122866800476,2940847.885684565,3406085.893457454,19156427.25333333,55.187617684841484,9.12,0.1732176145704553,0.7694259476116044,0.6562576866448329,101.70470155488741,123.01266130875287,3.243192112794524,2.7072368421052637,
2025/09/26 10:00:00,8.41,16.25,12.5,94.15,23.55,60.72,86.36,2.968885380027315,2516759.301938156,2829681.9290370154,15873540.246666666,51.84764432981683,8.99,0.16733164402593345,0.7138213230493401,0.6278741852643587,81.77057263975517,98.20305053396542,3.1573698767206526,2.6195773081201335,
2025/09/26 12:30:00,5.56,16.34,11.9,95.52,24.62,60.48,87.19,3.0259215274981672,2822111.726440238,3300262.708756098,18526401.74611111,53.994631120191684,9.01,0.16594950768221695,0.764177792247517,0.6539626909815727,97.88900290420904,117.36579955990518,3.2037429322975544,2.732519422863485,
2025/09/26 15:00:00,5.44,16.31,11.85,95.0,24.14,60.24,87.23,3.0473567606935474,2845575.413026706,3341578.1153049287,18855055.058888886,54.17622910897751,8.91,0.16952974393382883,0.7665403609785464,0.6550089545450214,99.60672078672737,119.94014241828641,3.1826801020539053,2.7093153759820425,
2025/09/26 17:30:00,5.48,16.31,11.85,95.28,24.46,60.11,87.26,3.033908657913295,2855807.3713976825,3341272.1898848717,18801958.725000005,54.04347668626991,8.97,0.1663616651808476,0.7662146288780923,0.6547082465696964,99.36989556910082,119.20024717992116,3.2026946246863734,2.7268673355629875,
2025/09/26 20:00:00,5.41,16.23,11.79,94.84,24.25,60.03,87.36,3.0429225155398996,2881367.5478448845,3351456.489798237,18966596.384999998,54.12867651802662,8.95,0.16624754788004376,0.7676253671963711,0.6552015943900422,100.3955802000084,120.41413484870193,3.2061319975508717,2.709497206703911,
2025/09/26 22:30:00,5.43,16.15,11.72,94.97,24.31,59.95,87.51,3.038285143563847,2938654.794449158,3414036.556518653,19301894.040000003,54.14568494606385,8.94,0.1655765990356519,0.7699548112833414,0.655987156006956,102.08921463779475,122.3470177368104,3.226797692051668,2.71923937360179,
2025/09/27 01:00:00,5.42,16.11,11.69,95.13,24.37,60.32,87.86,3.0306067610475904,2925856.4023351693,3379856.091157773,19110734.279999997,54.28922386328361,8.98,0.16611677825444818,0.7686138567706262,0.6555441946748352,101.11426668563035,121.25710656939464,3.2393797641323054,2.7138084632516706,
2025/09/27 03:30:00,5.33,16.02,11.63,95.39,24.63,61.05,87.84,3.0100659443940714,2886214.8688627486,3353805.112307064,18783458.741666675,54.60888354465408,9.01,0.16914414365005678,0.7658912536418382,0.6547554798837387,99.13478392185291,119.31646526193465,3.2479031298303775,2.7336293007769146,
2025/09/27 06:00:00,7.71,15.99,12.12,94.23,23.3,61.78,86.81,3.07341972627891,2646199.839267968,2999461.821019111,17352122.59,54.70187850838971,9.01,0.17391001096934294,0.7560951888988149,0.6501586881453482,92.45568390424792,111.91962756108038,3.1474116741084353,2.586015538290788,
2025/09/27 08:30:00,6.95,15.99,11.9,90.61,22.28,61.78,83.63,3.131233820824078,2853498.6145013077,2945454.037764557,18158522.616666663,52.886038472058715,9.05,0.15421206987223413,0.7638491356635971,0.6531859151151114,97.65005142568285,115.45453410635884,3.2472924633265126,2.4618784530386737,
2025/10/03 08:45:00,7.02,15.14,11.42,107.34,30.09,62.97,99.26,2.6959451179959673,2777394.7459461237,3385347.178714792,16614930.939444445,60.87263910626177,9.85,0.2075842270438168,0.7300363668553972,0.6443815238653702,85.86907519552365,108.36366226681834,3.487653055447456,3.054822335025381,
2025/10/03 11:15:00,6.94,15.1,11.36,107.5,30.13,62.74,99.6,2.714410584855504,2833025.2986547276,3431703.4723609,17005578.064444438,60.30124432760289,9.84,0.20006619646579255,0.7395253078090294,0.6475980423894255,88.26749293741885,110.34349660864687,3.5093968938541504,3.061991869918699,
2025/10/03 13:45:00,7.06,15.17,11.5,107.23,30.08,62.51,99.49,2.7288094188184826,2867491.748050183,3430722.23026296,17187178.164444443,59.369567088527276,9.86,0.19145022225390843,0.7441256350740095,0.6480241373199384,89.43026827607173,110.60576693913252,3.5261009700025805,3.050709939148073,
2025/10/03 16:15:00,7.22,15.4,11.68,107.33,30.05,62.5,99.31,2.740028441751821,2812891.899503978,3407459.5350167626,17044483.995,59.2832991116008,9.84,0.1908864814657317,0.7420565517263097,0.6468488319171825,88.90728828970377,109.88234191261787,3.4661490118036236,3.053861788617886,
2025/10/03 18:45:00,7.35,15.43,11.71,107.42,30.12,62.62,99.12,2.734769637645337,2824682.357251642,3406902.974643174,17042492.805555556,59.06881149378387,9.86,0.18983059950571887,0.741432812629053,0.6463000216390774,88.7496324538769,109.54453772227282,3.482281113047178,3.054766734279919,
2025/10/03 21:15:00,7.45,15.55,11.87,107.51,30.17,62.74,99.05,2.732954651223985,2783292.0372128426,3362276.598172675,16796100.26722222,58.95162448313283,9.89,0.18842827296823128,0.7367099612615451,0.6436028134004881,87.55588801310768,107.88434970909263,3.454786732607116,3.050556117290192,
2025/10/03 23:45:00,7.37,15.47,11.78,107.59,30.06,62.83,99.03,2.738561752102081,2811215.6972233355,3367037.1451693205,16920071.055555556,59.31345055026742,9.92,0.18922921981301077,0.7406349249551949,0.64576389636393,88.54795895180926,109.21454141624017,3.4750729027652323,3.030241935483871,
2025/10/04 02:15:00,8.01,15.46,11.99,108.48,30.22,64.97,98.16,2.677608642657195,2608589.1406572787,3167331.6072987276,15466165.690555554,59.50792467980108,9.94,0.19597634493292282,0.7058657093575514,0.6294950232337166,79.75971756970543,99.20071016200534,3.400803258027944,3.0402414486921527,
2025/10/04 04:45:00,6.31,15.42,11.27,105.93,30.0,63.65,98.23,2.739230298253051,2977216.162844198,3642811.6765613845,18134299.516666666,61.02640074101038,9.82,0.20587283426489303,0.75973560298505,0.6547078021647895,94.65928609915318,119.19915371680935,3.5383535904812624,3.054989816700611,
2025/10/04 07:15:00,6.58,15.48,11.44,106.0,30.13,63.76,98.55,2.741871464195507,3014957.005326786,3663749.7962317527,18312694.485555552,61.22912676487471,9.9,0.20430895817630834,0.7617274561511368,0.6553522859430847,96.10747330226711,120.78491305116702,3.545271761092543,3.0434343434343436,
2025/10/04 09:45:00,6.59,15.4,11.39,106.0,30.03,63.87,98.87,2.7395326944014484,2994544.8237387845,3625632.69567524,18136729.722222228,60.95005255855489,9.88,0.2037576558294583,0.7600782242175936,0.6547062591943673,94.90839064809357,119.19535722125053,3.5542406747697277,3.039473684210526,
2025/10/04 12:15:00,6.41,15.48,11.38,105.93,30.08,63.96,99.11,2.747641987582296,3030548.540864573,3675471.5099964147,18426278.32222222,61.15339377954069,9.89,0.20198606774684544,0.7628160159285141,0.6556124678727716,96.89891634950042,121.42509351423345,3.542215513687184,3.0414560161779574,
2025/10/04 14:45:00,6.44,15.54,11.44,105.81,30.05,64.02,99.06,2.7489327789784794,2990324.8469810206,3635921.978776367,18215637.439999998,60.80306731045613,9.87,0.2013010403059378,0.7609950187531692,0.6548964391509818,95.57495088301562,119.66329706955564,3.5288808267295844,3.0445795339412363,
2025/10/04 17:15:00,6.4,15.62,11.49,105.62,29.92,64.07,99.01,2.751480110357737,3004353.149254056,3634612.017996961,18267509.382222228,60.42696242498732,9.86,0.20030790006993035,0.7611069224816261,0.6548773899163597,95.65631107073926,119.61642622092194,3.538047677351511,3.0344827586206895,
2025/10/04 19:45:00,6.52,15.55,11.47,106.11,30.16,63.91,98.96,2.7502925068203723,2981436.1108570155,3642831.883405503,18219208.088888887,60.55147760448557,9.85,0.19927286624318555,0.7609364863847414,0.6547516545728754,95.53239462013596,119.30705304305292,3.5178709295389416,3.0619289340101523,
2025/10/04 22:15:00,6.35,15.44,11.33,105.34,29.8,63.4,98.77,2.75817132465842,3026354.01405169,3683667.8374965778,18507930.209999997,60.7371372394457,9.8,0.20053530814174408,0.7631049705112789,0.6556297153218372,97.10900228161685,121.46753104993176,3.5251041384090143,3.040816326530612,
2025/10/05 00:45:00,6.24,15.34,11.21,105.2,29.94,62.99,98.55,2.7510235927754403,3043471.8769441796,3708567.897024823,18575558.197777774,60.596360608401994,9.78,0.1994693662922627,0.7632337677307919,0.6556115225127692,97.20264496988058,121.4227674457339,3.5423770300371533,3.0613496932515343,
2025/10/05 03:15:00,6.05,15.21,11.11,105.18,29.68,62.66,98.35,2.754527023162022,3057602.0531131816,3698014.336494946,18609071.347777776,60.59281711685628,9.76,0.19931594036941605,0.7634889299930055,0.6556962331073032,97.3881620195986,121.63119878336423,3.5544552333168653,3.040983606557377,
2025/10/05 05:45:00,6.07,15.09,11.03,105.11,29.92,62.71,97.91,2.7468263797770067,2996535.6653670897,3647216.139513008,18249768.533333328,60.30221025607426,9.74,0.19714874091553258,0.76053770391088,0.6544765946675067,95.24245774864126,118.6302651592664,3.545860154455326,3.0718685831622174,
2025/10/05 08:15:00,7.09,14.97,11.31,103.38,27.79,64.48,94.66,2.757453774021825,2662367.18095028,3128452.5177529594,15968440.876666661,58.62516419221777,9.6,0.192723417347615,0.7172640930689058,0.6346436990599249,82.64076465976233,102.36982768438314,3.3959013484406397,2.894791666666667,
2025/10/05 12:00:00,6.63,14.92,11.1,102.73,27.94,62.51,94.18,2.783187635409449,2725667.5664460356,3220219.28201556,16549045.895555558,57.50809957511444,9.51,0.18076477343585773,0.7299961142316629,0.6385979017534541,85.85890097192964,104.8037220421054,3.406670882087903,2.9379600420609884,
2025/10/05 17:30:00,9.18,15.2,12.08,99.6,25.24,61.67,90.41,2.84846156393688,2218286.6538754795,2671211.135153778,13928109.726666663,52.844567751663135,9.05,0.15778741231132473,0.6727615851574612,0.6026069424996349,71.42690667776225,84.80864299806139,3.037083649155606,2.7889502762430936,
2025/10/05 20:00:00,7.7,15.16,11.61,97.0,24.76,61.73,88.56,2.874334671069267,2575224.052782733,2932875.335368098,15832691.545000004,53.586168833185525,9.06,0.171997721617066,0.7105005895192166,0.6271263757968644,80.93122647313255,97.74275818562849,3.270165462665233,2.7328918322295808,
2025/10/05 22:30:00,7.12,15.07,11.36,98.6,25.38,61.78,90.58,2.900010567049939,2662074.116527664,3105757.34704764,16727356.799999999,56.38823306775356,9.17,0.18229136336812896,0.7356656146184888,0.6417629286821163,87.29191972311087,106.75186223135033,3.2757807380875295,2.767720828789531,
2025/10/06 01:00:00,4.95,15.02,10.82,101.5,27.61,61.87,94.16,2.8431336195906773,2989211.372678382,3627936.835205797,18813999.911666665,58.032957415127385,9.28,0.18576433481741428,0.764484168455134,0.6552346736316249,98.11175531925927,120.49552668177273,3.4271990432147352,2.97521551724138,
2025/10/06 03:30:00,4.98,15.02,10.82,101.77,27.98,62.04,93.99,2.837077365487506,2980218.4852703386,3604898.142487434,18683042.949999996,57.800734952830624,9.34,0.1804196596871327,0.7638720574859262,0.6546946283610855,97.66671685579824,119.16673942973655,3.4346511457062228,2.9957173447537473,
2025/10/06 06:00:00,4.8,14.93,10.71,98.13,25.74,62.21,90.49,2.90793986901425,3006271.093486605,3519353.571159233,18976709.546666663,57.64505545158727,9.13,0.18582788874646353,0.7664123272722105,0.6559382878732586,99.51363321469469,122.22677716322042,3.400502832619399,2.8192771084337345,
2025/10/06 08:30:00,4.72,14.85,10.55,95.63,24.49,61.58,88.62,2.9549043037797635,2955156.504802249,3441652.008651592,18902543.342222225,57.536973836828906,8.94,0.19012451148167492,0.7658833331487876,0.6560088222722115,99.12902528619792,122.4003278177432,3.344000669910985,2.7393736017897092,
2025/10/06 11:00:00,4.74,14.79,10.53,95.84,24.75,62.02,89.04,2.9458014316327765,2948691.7686595516,3438748.6381200245,18816717.49222222,57.12481424359413,8.95,0.18603086731800852,0.7650452980019274,0.655454412271713,98.5197274744471,121.03619599164539,3.3533651835613223,2.7653631284916207,
2025/10/06 15:00:00,5.69,14.83,10.65,95.42,24.86,60.99,88.49,2.9458412244627286,2803546.4028838617,3233911.758392303,17785958.05555555,56.090487216479744,9.01,0.17796575941242831,0.7576487499495591,0.652313013692521,93.14202874695364,113.30675067790105,3.3341889302912313,2.7591564927857934,
2025/10/06 17:30:00,4.79,14.88,10.6,96.86,25.34,60.91,88.89,2.934203635495075,2851040.690224046,3371526.855273564,18258843.313333336,56.218077846321535,8.97,0.1779529377062367,0.7607558955064434,0.6534291767274836,95.40109508290426,116.0530819448536,3.326084313782808,2.824972129319955,
2025/10/06 20:00:00,4.79,14.87,10.58,96.8,25.14,60.86,89.28,2.944370573861186,2907463.7822512207,3403459.6013863757,18582271.742222223,56.39512013479862,8.98,0.17733434143938925,0.7635680325942146,0.6544037891875203,97.44567397718089,118.45112648518491,3.337618775187944,2.799554565701559,
2025/10/06 22:30:00,4.8,14.88,10.59,96.73,25.34,60.81,89.67,2.935307407902335,2927309.3980974876,3433527.4620330646,18671586.266666662,56.25365838353673,8.99,0.17648622188077334,0.7639460410471535,0.6544898452213963,97.72050698875002,118.66286829095677,3.351717691044582,2.818687430478309,
